time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7358616590499878,0.3230906128883362,0.2960212528705597,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8669136166572571,0.5394502282142639,0.5150059461593628,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9850587248802184,0.7826018929481506,0.5475085973739624,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8154783248901367,0.443699300289154,0.4250518083572387,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6552038788795471,0.2274528443813324,1.050794243812561,284.9859619140625,284.95001220703125,300.48797607421875,295.6886291503906,298.2117919921875,297.227783203125,284.9848327636719,1.0,0.6695764660835266,0.3993572890758514,0.3993572890758514,1.0,,-3.4037845134735107,1.023177981376648,2.3806066513061523,0.2518675327301025,0.9027607440948486,0.9027607440948486,0.0,240.5975646972656,247.0,68348.0078125,0.0,3645.569580078125,1.0,278.4414367675781,283.04498291015625,298.6745300292969,303.0639953613281,293.1499938964844,293.1499938964844,278.1499938964844,33729.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726586103439331,1.0,0.0,0.0,3.5492522716522217,3.5492749214172363,8.405567086811061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.384765625,0.0,1407.424072265625,1895.4371337890625,0.0,3147.74853515625,0.8807811737060547,1.0,0.0,3.0,1.0,0.0
17773020,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7330845594406128,0.3220355808734894,0.2953515648841858,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.863350510597229,0.5378050208091736,0.5137712359428406,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9831159114837646,0.78463214635849,0.5491828918457031,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8125385642051697,0.4428187012672424,0.4245098531246185,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6530049443244934,0.2272070497274398,1.050773859024048,284.9134826660156,284.95001220703125,300.4192810058594,295.6671142578125,298.1841125488281,297.2210693359375,284.91326904296875,1.0,0.6711323857307434,0.3985413014888763,0.3985413014888763,1.0,,-3.4028382301330566,1.020500421524048,2.382337808609009,0.249523252248764,0.830635130405426,0.830635130405426,0.0,243.8909454345703,250.0,68678.6015625,0.0,3662.44189453125,1.0,278.15924072265625,282.9547424316406,298.6833190917969,303.1712341308594,293.1499938964844,293.1499938964844,278.45001220703125,38356.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792677521705627,1.0,0.0,0.0,3.423425436019897,3.423447847366333,7.820149221515749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.4697265625,0.0,1311.939208984375,1895.4371337890625,0.0,3209.7177734375,0.8570491075515747,1.0,0.0,3.0,1.0,0.0
17773080,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7330845594406128,0.3220355808734894,0.2953515648841858,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.863350510597229,0.5378050208091736,0.5137712359428406,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9831159114837646,0.78463214635849,0.5491828918457031,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8125385642051697,0.4428187012672424,0.4245098531246185,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6530049443244934,0.2272070497274398,1.050773859024048,284.9134826660156,284.95001220703125,300.4192810058594,295.6671142578125,298.1841125488281,297.2210693359375,284.91326904296875,1.0,0.6711323857307434,0.3985413014888763,0.3985413014888763,1.0,,-3.4028382301330566,1.020500421524048,2.382337808609009,0.249523252248764,0.830635130405426,0.830635130405426,0.0,243.8909454345703,250.0,68678.6015625,0.0,3662.44189453125,1.0,278.15924072265625,282.9547424316406,298.6833190917969,303.1712341308594,293.1499938964844,293.1499938964844,278.45001220703125,38356.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792677521705627,1.0,0.0,0.0,3.423425436019897,3.423447847366333,7.820149221515749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.4697265625,0.0,1311.939208984375,1895.4371337890625,0.0,3209.7177734375,0.8570491075515747,1.0,0.0,3.0,1.0,0.0
17773140,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7314305305480957,0.3217850029468536,0.2950327396392822,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8611594438552856,0.537148118019104,0.5130367875099182,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9821560382843018,0.7871525287628174,0.5507641434669495,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8107281923294067,0.4426440894603729,0.4242529571056366,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6516843438148499,0.227273091673851,1.0509769916534424,284.9935913085937,284.95001220703125,300.3666687011719,295.64923095703125,298.1686706542969,297.22393798828125,284.9917297363281,1.0,0.6723189353942871,0.3979211449623108,0.3979211449623108,1.0,,-3.4034013748168945,1.0189142227172852,2.3844871520996094,0.2477565854787826,0.8979004621505737,0.8979004621505737,0.0,246.03173828125,250.0,68060.15625,0.0,3676.255615234375,1.0,278.4283142089844,283.0542907714844,298.627197265625,302.9818420410156,293.1499938964844,293.1499938964844,278.45001220703125,33455.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734369874000549,1.0,0.0,0.0,3.516439199447632,3.5164616107940674,8.250866017078806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.708984375,0.0,1371.2501220703125,1895.4371337890625,0.0,3155.048583984375,0.8733004927635193,1.0,0.0,3.0,1.0,0.0
17773200,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7310224771499634,0.3216795623302459,0.2949975728988647,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8605939149856567,0.5369176864624023,0.5128836631774902,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9819689989089966,0.7878721952438354,0.5513362884521484,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8102724552154541,0.4425775706768036,0.4242433905601501,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6513739824295044,0.2272980958223343,1.0512535572052002,284.9857482910156,284.95001220703125,300.3500061035156,295.643310546875,298.1634521484375,297.2243957519531,284.98516845703125,1.0,0.6727315187454224,0.3977253139019012,0.3977253139019012,1.0,,-3.4041850566864014,1.0186192989349363,2.385565757751465,0.2473079115152359,0.8988911509513855,0.8988911509513855,0.0,246.64630126953125,253.0,68081.6328125,0.0,3681.718017578125,1.0,278.4405822753906,283.0500793457031,298.6303100585937,303.0035705566406,293.1499938964844,293.1499938964844,278.75,33853.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734889030456543,1.0,0.0,0.0,3.5303099155426025,3.530332565307617,8.316086450577131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.51171875,0.0,1388.5052490234375,1895.4371337890625,0.0,3155.53564453125,0.8768913149833679,1.0,0.0,3.0,1.0,0.0
17773260,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.729155957698822,0.3212844431400299,0.2947894334793091,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.858073890209198,0.5360413193702698,0.5122061371803284,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9809871912002563,0.7910538911819458,0.5536455512046814,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8081978559494019,0.4423612952232361,0.4241792857646942,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6499397158622742,0.2273697853088379,1.0522642135620115,285.0279235839844,284.95001220703125,300.2800598144531,295.617919921875,298.1424255371094,297.2271728515625,285.0245666503906,1.0,0.6744948029518127,0.3969257473945617,0.3969257473945617,1.0,,-3.4070372581481934,1.0172914266586304,2.389745712280273,0.245404377579689,0.985589563846588,0.985589563846588,0.0,249.3968811035156,256.0,67798.9609375,0.0,3704.6123046875,1.0,278.7422790527344,283.11474609375,298.61297607421875,302.9538879394531,293.1499938964844,293.1499938964844,278.45001220703125,31604.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703873157501221,1.0,0.0,0.0,3.710402250289917,3.710426092147827,9.186186957776954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.111328125,0.0,1567.97998046875,1895.4371337890625,0.0,3126.443603515625,0.9154202342033386,1.0,0.0,3.0,1.0,0.0
17773320,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.729155957698822,0.3212844431400299,0.2947894334793091,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.858073890209198,0.5360413193702698,0.5122061371803284,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9809871912002563,0.7910538911819458,0.5536455512046814,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8081978559494019,0.4423612952232361,0.4241792857646942,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6499397158622742,0.2273697853088379,1.0522642135620115,285.0279235839844,284.95001220703125,300.2800598144531,295.617919921875,298.1424255371094,297.2271728515625,285.0245666503906,1.0,0.6744948029518127,0.3969257473945617,0.3969257473945617,1.0,,-3.4070372581481934,1.0172914266586304,2.389745712280273,0.245404377579689,0.985589563846588,0.985589563846588,0.0,249.3968811035156,256.0,67798.9609375,0.0,3704.6123046875,1.0,278.7422790527344,283.11474609375,298.61297607421875,302.9538879394531,293.1499938964844,293.1499938964844,278.45001220703125,31604.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703873157501221,1.0,0.0,0.0,3.710402250289917,3.710426092147827,9.186186957776954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.111328125,0.0,1567.97998046875,1895.4371337890625,0.0,3126.443603515625,0.9154202342033386,1.0,0.0,3.0,1.0,0.0
17773380,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7261753082275391,0.3197466433048248,0.2938728034496307,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.854457676410675,0.5339755415916443,0.5107927918434143,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9785658121109008,0.7918452024459839,0.5546835064888,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8049277067184448,0.4410266578197479,0.4234085381031036,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6474840044975281,0.2266628146171569,1.05089008808136,284.8819274902344,284.95001220703125,300.219482421875,295.5955505371094,298.11297607421875,297.2138366699219,284.8842163085937,1.0,0.6756773591041565,0.3962405622005462,0.3962405622005462,1.0,,-3.402918100357056,1.0138862133026123,2.389031887054444,0.2431298643350601,0.8707148432731628,0.8707148432731628,0.0,252.7943420410156,256.0,68449.671875,0.0,3714.39697265625,1.0,278.46209716796875,282.95916748046875,298.6316833496094,303.11602783203125,293.1499938964844,293.1499938964844,278.45001220703125,38340.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879753828048706,1.0,0.0,0.0,3.635489463806152,3.6355137825012207,8.818994388093415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.55078125,0.0,1534.5294189453125,1895.4371337890625,0.0,3214.273681640625,0.9034862518310548,1.0,0.0,3.0,1.0,0.0
17773440,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7255728840827942,0.3194960355758667,0.2936484217643738,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8537490367889404,0.5336305499076843,0.5104698538780212,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9780482649803162,0.7920124530792236,0.5547778010368347,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8042631149291992,0.4407937526702881,0.4231985211372375,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6469700932502747,0.2265185117721557,1.0503654479980469,284.888671875,284.95001220703125,300.2093200683594,295.5917358398437,298.10821533203125,297.2118530273437,284.89013671875,1.0,0.6758144497871399,0.3961262106895447,0.3961262106895447,1.0,,-3.401489496231079,1.0130653381347656,2.388424158096313,0.242630273103714,0.8692456483840942,0.8692456483840942,0.0,253.4130401611328,259.0,68372.078125,0.0,3714.537353515625,1.0,278.4576416015625,282.9652099609375,298.6209411621094,303.0911560058594,293.1499938964844,293.1499938964844,278.75,38251.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799387216567993,1.0,0.0,0.0,3.623624563217163,3.623648881912232,8.761524554756761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.3427734375,0.0,1520.7481689453125,1895.4371337890625,0.0,3216.00634765625,0.901026964187622,1.0,0.0,3.0,1.0,0.0
17773500,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7237849235534668,0.318929523229599,0.2930124700069427,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8516256213188171,0.5327603220939636,0.5095030665397644,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9766172766685486,0.7931272983551025,0.5553276538848877,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8022738099098206,0.440256118774414,0.4225862324237823,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6454098224639893,0.2261496633291244,1.0486915111541748,284.9999084472656,284.95001220703125,300.1736755371094,295.5783996582031,298.0946044921875,297.2092590332031,285.0005187988281,1.0,0.6762903332710266,0.3957264423370361,0.3957264423370361,1.0,,-3.397467374801636,1.0105334520339966,2.3869340419769287,0.2409470081329345,0.9422309994697572,0.9422309994697572,0.0,255.3043212890625,259.0,67457.3125,0.0,3715.802001953125,1.0,278.7010498046875,283.0935974121094,298.5583801269531,302.854248046875,293.1499938964844,293.1499938964844,278.75,34246.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752226233482361,1.0,0.0,0.0,3.666173219680786,3.6661972999572754,8.968489169092209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.158203125,0.0,1538.06103515625,1895.4371337890625,0.0,3171.794189453125,0.9090962409973145,1.0,0.0,3.0,1.0,0.0
17773560,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.722532331943512,0.3184691965579986,0.2926563620567322,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8500850200653076,0.532016396522522,0.5088587403297424,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9757996797561646,0.7943350672721863,0.5562329888343811,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8008555173873901,0.4398348033428192,0.4222398996353149,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6442784070968628,0.2258486896753311,1.047594428062439,284.982421875,284.95001220703125,300.13787841796875,295.5648498535156,298.082275390625,297.2082824707031,284.9809265136719,1.0,0.676828920841217,0.3953760862350464,0.3953760862350464,1.0,,-3.395615577697754,1.0088779926300049,2.386737585067749,0.2397016286849975,0.9446843266487122,0.9446843266487122,0.0,256.7939758300781,262.0,67486.2265625,0.0,3719.971923828125,1.0,278.7430419921875,283.0816650390625,298.5522766113281,302.8900756835937,293.1499938964844,293.1499938964844,278.45001220703125,33915.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741507530212402,1.0,0.0,0.0,3.7189841270446777,3.719008445739746,9.22872970932076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.1162109375,0.0,1595.3885498046875,1895.4371337890625,0.0,3161.742919921875,0.9190481901168824,1.0,0.0,3.0,1.0,0.0
17773620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7190661430358887,0.3166652619838714,0.2913845777511596,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.84608393907547,0.5295624732971191,0.5069405436515808,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9729790687561036,0.795190691947937,0.5571799278259277,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7970714569091797,0.4381663501262665,0.4210284054279327,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6412978768348694,0.2247405648231506,1.0440198183059692,284.89581298828125,284.95001220703125,300.0657958984375,295.5372314453125,298.04901123046875,297.19451904296875,284.8968811035156,1.0,0.6776291131973267,0.3946753740310669,0.3946753740310669,1.0,,-3.387170553207397,1.0039523839950562,2.383218288421631,0.2368080765008926,0.8523803949356079,0.8523803949356079,0.0,260.4456481933594,250.0,67664.6015625,0.0,3720.716064453125,1.0,278.4574279785156,282.98248291015625,298.5529479980469,302.9769897460937,293.1499938964844,293.1499938964844,278.75,39246.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807212710380554,1.0,0.0,0.0,3.5728135108947754,3.572837352752685,8.517536116414703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.8828125,0.0,1472.7559814453125,1895.4371337890625,0.0,3223.33984375,0.8909116387367249,1.0,0.0,3.0,1.0,0.0
17773680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7190661430358887,0.3166652619838714,0.2913845777511596,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.84608393907547,0.5295624732971191,0.5069405436515808,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9729790687561036,0.795190691947937,0.5571799278259277,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7970714569091797,0.4381663501262665,0.4210284054279327,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6412978768348694,0.2247405648231506,1.0440198183059692,284.89581298828125,284.95001220703125,300.0657958984375,295.5372314453125,298.04901123046875,297.19451904296875,284.8968811035156,1.0,0.6776291131973267,0.3946753740310669,0.3946753740310669,1.0,,-3.387170553207397,1.0039523839950562,2.383218288421631,0.2368080765008926,0.8523803949356079,0.8523803949356079,0.0,260.4456481933594,250.0,67664.6015625,0.0,3720.716064453125,1.0,278.4574279785156,282.98248291015625,298.5529479980469,302.9769897460937,293.1499938964844,293.1499938964844,278.75,39246.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807212710380554,1.0,0.0,0.0,3.5728135108947754,3.572837352752685,8.517536116414703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.8828125,0.0,1472.7559814453125,1895.4371337890625,0.0,3223.33984375,0.8909116387367249,1.0,0.0,3.0,1.0,0.0
17773740,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7203069925308228,0.3156536817550659,0.2901681959629059,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8477013111114502,0.5279510617256165,0.5050862431526184,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9765934348106384,0.7974556088447571,0.5584260821342468,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7989125847816467,0.4372060000896454,0.4198041558265686,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6423733234405518,0.2239704430103302,1.0394030809402466,284.9839782714844,284.95001220703125,299.9930725097656,295.5089416503906,298.02423095703125,297.1928405761719,284.9830322265625,1.0,0.6741674542427063,0.3939746916294098,0.3939746916294098,1.0,,-3.377948522567749,0.9987730979919434,2.3791754245758057,0.233687162399292,0.9265117645263672,0.9265117645263672,0.0,256.48974609375,238.0,66728.328125,0.0,3675.7080078125,1.0,278.74176025390625,283.0952453613281,298.490478515625,302.7789611816406,293.1499938964844,293.1499938964844,278.45001220703125,34229.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736631274223328,1.0,0.0,0.0,3.663906574249268,3.6639304161071777,8.957402428677597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.9169921875,0.0,1535.400634765625,1895.4371337890625,0.0,3157.16943359375,0.9071112275123596,1.0,0.0,3.0,1.0,0.0
17773800,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7203069925308228,0.3156536817550659,0.2901681959629059,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8477013111114502,0.5279510617256165,0.5050862431526184,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9765934348106384,0.7974556088447571,0.5584260821342468,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7989125847816467,0.4372060000896454,0.4198041558265686,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6423733234405518,0.2239704430103302,1.0394030809402466,284.9839782714844,284.95001220703125,299.9930725097656,295.5089416503906,298.02423095703125,297.1928405761719,284.9830322265625,1.0,0.6741674542427063,0.3939746916294098,0.3939746916294098,1.0,,-3.377948522567749,0.9987730979919434,2.3791754245758057,0.233687162399292,0.9265117645263672,0.9265117645263672,0.0,256.48974609375,238.0,66728.328125,0.0,3675.7080078125,1.0,278.74176025390625,283.0952453613281,298.490478515625,302.7789611816406,293.1499938964844,293.1499938964844,278.45001220703125,34229.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736631274223328,1.0,0.0,0.0,3.663906574249268,3.6639304161071777,8.957402428677597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.9169921875,0.0,1535.400634765625,1895.4371337890625,0.0,3157.16943359375,0.9071112275123596,1.0,0.0,3.0,1.0,0.0
17773860,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7232932448387146,0.3138981163501739,0.2885067164897918,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8516035676002502,0.5255051255226135,0.5027248859405518,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9824444055557252,0.7982723116874695,0.5590029954910278,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8030427694320679,0.4355631172657013,0.4181660413742065,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6451562643051147,0.2228396236896515,1.0335763692855835,284.9020690917969,284.95001220703125,299.9198303222656,295.4800109863281,297.9923095703125,297.18096923828125,284.9021911621094,1.0,0.6686708331108093,0.3934204280376434,0.3934204280376434,1.0,,-3.364835262298584,0.9926663041114808,2.372169017791748,0.230650246143341,0.8410898447036743,0.8410898447036743,0.0,249.13804626464844,226.0,66814.0078125,0.0,3602.155517578125,1.0,278.4583435058594,283.0006408691406,298.4921875,302.861328125,293.1499938964844,293.1499938964844,278.75,39146.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795859217643738,1.0,0.0,0.0,3.515528440475464,3.515551805496216,8.246592528848851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.5439453125,0.0,1411.3201904296875,1895.4371337890625,0.0,3212.699951171875,0.8781006336212158,1.0,0.0,3.0,1.0,0.0
17773920,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7232932448387146,0.3138981163501739,0.2885067164897918,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8516035676002502,0.5255051255226135,0.5027248859405518,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9824444055557252,0.7982723116874695,0.5590029954910278,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8030427694320679,0.4355631172657013,0.4181660413742065,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6451562643051147,0.2228396236896515,1.0335763692855835,284.9020690917969,284.95001220703125,299.9198303222656,295.4800109863281,297.9923095703125,297.18096923828125,284.9021911621094,1.0,0.6686708331108093,0.3934204280376434,0.3934204280376434,1.0,,-3.364835262298584,0.9926663041114808,2.372169017791748,0.230650246143341,0.8410898447036743,0.8410898447036743,0.0,249.13804626464844,226.0,66814.0078125,0.0,3602.155517578125,1.0,278.4583435058594,283.0006408691406,298.4921875,302.861328125,293.1499938964844,293.1499938964844,278.75,39146.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795859217643738,1.0,0.0,0.0,3.515528440475464,3.515551805496216,8.246592528848851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.5439453125,0.0,1411.3201904296875,1895.4371337890625,0.0,3212.699951171875,0.8781006336212158,1.0,0.0,3.0,1.0,0.0
17773980,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7283614277839661,0.3128996193408966,0.2871062755584717,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8580763936042786,0.5238530039787292,0.5006284117698669,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.990459144115448,0.800422191619873,0.560028612613678,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8095801472663879,0.4345964193344116,0.4167273640632629,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.649817168712616,0.2220655232667923,1.0278853178024292,284.9828186035156,284.95001220703125,299.8460998535156,295.4504699707031,297.96844482421875,297.1805114746094,284.9819641113281,1.0,0.6621040105819702,0.3928661346435547,0.3928661346435547,1.0,,-3.3532826900482178,0.9871225357055664,2.366160154342652,0.2276470959186554,0.9112308621406556,0.9112308621406556,0.0,239.2616729736328,214.0,65864.671875,0.0,3518.35302734375,1.0,278.7413024902344,283.1077880859375,298.43035888671875,302.6635131835937,293.1499938964844,293.1499938964844,278.45001220703125,34260.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722454905509949,1.0,0.0,0.0,3.605639934539795,3.605663061141968,8.674770128891396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.9443359375,0.0,1471.5162353515625,1895.4371337890625,0.0,3143.873779296875,0.8940510749816895,1.0,0.0,3.0,1.0,0.0
17774040,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7283614277839661,0.3128996193408966,0.2871062755584717,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8580763936042786,0.5238530039787292,0.5006284117698669,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.990459144115448,0.800422191619873,0.560028612613678,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8095801472663879,0.4345964193344116,0.4167273640632629,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.649817168712616,0.2220655232667923,1.0278853178024292,284.9828186035156,284.95001220703125,299.8460998535156,295.4504699707031,297.96844482421875,297.1805114746094,284.9819641113281,1.0,0.6621040105819702,0.3928661346435547,0.3928661346435547,1.0,,-3.3532826900482178,0.9871225357055664,2.366160154342652,0.2276470959186554,0.9112308621406556,0.9112308621406556,0.0,239.2616729736328,214.0,65864.671875,0.0,3518.35302734375,1.0,278.7413024902344,283.1077880859375,298.43035888671875,302.6635131835937,293.1499938964844,293.1499938964844,278.45001220703125,34260.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722454905509949,1.0,0.0,0.0,3.605639934539795,3.605663061141968,8.674770128891396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.9443359375,0.0,1471.5162353515625,1895.4371337890625,0.0,3143.873779296875,0.8940510749816895,1.0,0.0,3.0,1.0,0.0
17774100,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.73118656873703,0.3120488226413727,0.2863529622554779,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8617530465126038,0.5226441025733948,0.4995234608650207,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9945291876792908,0.8007851243019104,0.5604114532470703,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8131226301193237,0.4338046908378601,0.4159761369228363,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.6525097489356995,0.2215288281440735,1.025038242340088,284.8667907714844,284.95001220703125,299.80908203125,295.4354858398437,297.95294189453125,297.1753234863281,284.8674621582031,1.0,0.6585937738418579,0.3925890028476715,0.3925890028476715,1.0,,-3.3471875190734863,0.9842368364334106,2.362950801849365,0.2262166887521743,0.8248844742774963,0.8248844742774963,0.0,234.02908325195312,214.0,66339.4453125,0.0,3474.224365234375,1.0,278.4996032714844,282.98199462890625,298.4612121582031,302.8455810546875,293.1499938964844,293.1499938964844,278.45001220703125,39384.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773728609085083,1.0,0.0,0.0,3.536668062210083,3.536691427230835,8.346067374986887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.8916015625,0.0,1435.23291015625,1895.4371337890625,0.0,3191.955078125,0.8800294995307922,1.0,0.0,3.0,1.0,0.0
17774160,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7337840795516968,0.3111646473407745,0.2853483557701111,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8652490377426147,0.5213826298713684,0.4981203377246856,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9982105493545532,0.801155686378479,0.5604395270347595,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8164032697677612,0.4329548180103302,0.4149687588214874,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6550461053848267,0.2209333628416061,1.0214879512786863,284.9064025878906,284.95001220703125,299.77197265625,295.4203491210937,297.9373474121094,297.1698303222656,284.90673828125,1.0,0.6548478007316589,0.3923838138580322,0.3923838138580322,1.0,,-3.338840246200561,0.98077791929245,2.358062267303467,0.2246596962213516,0.8311083316802979,0.8311083316802979,0.0,228.8987731933593,202.0,65882.1015625,0.0,3425.64990234375,1.0,278.4585876464844,283.019287109375,298.4320678710937,302.74176025390625,293.1499938964844,293.1499938964844,278.75,39199.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780333399772644,1.0,0.0,0.0,3.452528476715088,3.4525511264801025,7.953674980853975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.1552734375,0.0,1347.01318359375,1895.4371337890625,0.0,3198.147216796875,0.8643510341644287,1.0,0.0,3.0,1.0,0.0
17774220,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7397409081459045,0.3100738823413849,0.283890038728714,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8730518817901611,0.5195953249931335,0.4959252178668976,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,0.8044053316116333,0.5473651885986328,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8234953284263611,0.4318862557411194,0.4134608209133148,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.6607218980789185,0.2200813442468643,1.0155224800109863,284.9728088378906,284.95001220703125,299.69744873046875,295.38970947265625,297.9173583984375,297.1749267578125,284.9725341796875,1.0,0.6466476917266846,0.3919733762741089,0.3919733762741089,1.0,,-3.317283391952514,0.9722800850868224,2.345003366470337,0.2200947850942611,0.8896018862724304,0.8896018862724304,0.0,218.45034790039065,190.0,64799.11328125,0.0,3309.563720703125,1.0,278.74078369140625,283.1162109375,298.3678894042969,302.53643798828125,293.1499938964844,293.1499938964844,279.04998779296875,34616.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704041242599487,1.0,0.0,0.0,3.538159370422364,3.538182258605957,8.353108000846987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.5771484375,0.0,1402.229736328125,1895.4371337890625,0.0,3126.6015625,0.8790781497955322,1.0,0.0,3.0,1.0,0.0
17774280,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7397409081459045,0.3100738823413849,0.283890038728714,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8730518817901611,0.5195953249931335,0.4959252178668976,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,0.8044053316116333,0.5473651885986328,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8234953284263611,0.4318862557411194,0.4134608209133148,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.6607218980789185,0.2200813442468643,1.0155224800109863,284.9728088378906,284.95001220703125,299.69744873046875,295.38970947265625,297.9173583984375,297.1749267578125,284.9725341796875,1.0,0.6466476917266846,0.3919733762741089,0.3919733762741089,1.0,,-3.317283391952514,0.9722800850868224,2.345003366470337,0.2200947850942611,0.8896018862724304,0.8896018862724304,0.0,218.45034790039065,190.0,64799.11328125,0.0,3309.563720703125,1.0,278.74078369140625,283.1162109375,298.3678894042969,302.53643798828125,293.1499938964844,293.1499938964844,279.04998779296875,34616.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704041242599487,1.0,0.0,0.0,3.538159370422364,3.538182258605957,8.353108000846987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.5771484375,0.0,1402.229736328125,1895.4371337890625,0.0,3126.6015625,0.8790781497955322,1.0,0.0,3.0,1.0,0.0
17774340,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7440187335014343,0.3092491626739502,0.282886803150177,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8786075711250305,0.5182046294212341,0.494339257478714,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.8096647262573242,0.5354871153831482,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8284935355186462,0.4310977458953857,0.4124409258365631,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6648260354995728,0.2194704860448837,1.0114715099334717,285.0223083496094,284.95001220703125,299.6346130371094,295.3635559082031,297.9085998535156,297.1912841796875,285.0185241699219,1.0,0.6385748982429504,0.391628623008728,0.391628623008728,1.0,,-3.2862637042999268,0.9606160521507264,2.3256478309631348,0.2164972424507141,0.9634929299354552,0.9634929299354552,0.0,210.8659820556641,190.0,63862.59375,0.0,3204.959716796875,1.0,279.0345458984375,283.1934509277344,298.3382263183594,302.4211120605469,293.1499938964844,293.1499938964844,279.04998779296875,32026.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645864725112915,1.0,0.0,0.0,3.67363715171814,3.673660755157471,9.005044034893217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.48828125,0.0,1529.698974609375,1895.4371337890625,0.0,3072.026123046875,0.9074854850769044,1.0,0.0,3.0,1.0,0.0
17774400,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7450778484344482,0.3090485334396362,0.2826911509037018,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8799768090248108,0.5178912281990051,0.4940328001976013,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.8107415437698364,0.5327097773551941,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8297092318534851,0.4309083223342895,0.4122430980205536,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6658521294593811,0.2193421870470047,1.0107038021087646,285.0068359375,284.95001220703125,299.62261962890625,295.3585510253906,297.9070129394531,297.19451904296875,285.0034484863281,1.0,0.637026309967041,0.3915629684925079,0.3915629684925079,1.0,,-3.2811617851257324,0.95868182182312,2.3224802017211914,0.2157168835401535,0.960092306137085,0.960092306137085,0.0,209.1927185058593,178.0,63845.0703125,0.0,3184.31396484375,1.0,279.04132080078125,283.18121337890625,298.3419494628906,302.4383239746094,293.1499938964844,293.1499938964844,278.75,32442.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647847175598145,1.0,0.0,0.0,3.6898229122161865,3.6898467540740967,9.084569114747864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.9970703125,0.0,1551.02099609375,1895.4371337890625,0.0,3073.88623046875,0.9113964438438416,1.0,0.0,3.0,1.0,0.0
17774460,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7511142492294312,0.3069948852062225,0.2807389795780182,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8880067467689514,0.5150002241134644,0.4912455081939697,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.8168026804924011,0.5158001780509949,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8368276357650757,0.4288880825042724,0.4102480709552765,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.671852707862854,0.218065083026886,1.0040440559387207,284.88238525390625,284.95001220703125,299.5475158691406,295.3269348144531,297.8910827636719,297.2052307128906,284.8835144042969,1.0,0.6268193125724792,0.3915045261383056,0.3915045261383056,1.0,,-3.2447292804718018,0.9459875226020812,2.298741579055786,0.2112733125686645,0.8428025841712952,0.8428025841712952,0.0,198.94924926757807,166.0,63712.86328125,0.0,3048.038330078125,1.0,278.75750732421875,283.0555419921875,298.34442138671875,302.5203552246094,293.1499938964844,293.1499938964844,279.04998779296875,39593.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722116947174072,1.0,0.0,0.0,3.541420221328736,3.5414438247680664,8.368511430489889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.728515625,0.0,1441.7786865234375,1895.4371337890625,0.0,3143.556640625,0.8840739130973816,1.0,0.0,3.0,1.0,0.0
17774520,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7511142492294312,0.3069948852062225,0.2807389795780182,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8880067467689514,0.5150002241134644,0.4912455081939697,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.8168026804924011,0.5158001780509949,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8368276357650757,0.4288880825042724,0.4102480709552765,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.671852707862854,0.218065083026886,1.0040440559387207,284.88238525390625,284.95001220703125,299.5475158691406,295.3269348144531,297.8910827636719,297.2052307128906,284.8835144042969,1.0,0.6268193125724792,0.3915045261383056,0.3915045261383056,1.0,,-3.2447292804718018,0.9459875226020812,2.298741579055786,0.2112733125686645,0.8428025841712952,0.8428025841712952,0.0,198.94924926757807,166.0,63712.86328125,0.0,3048.038330078125,1.0,278.75750732421875,283.0555419921875,298.34442138671875,302.5203552246094,293.1499938964844,293.1499938964844,279.04998779296875,39593.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722116947174072,1.0,0.0,0.0,3.541420221328736,3.5414438247680664,8.368511430489889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.728515625,0.0,1441.7786865234375,1895.4371337890625,0.0,3143.556640625,0.8840739130973816,1.0,0.0,3.0,1.0,0.0
17774580,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7588492631912231,0.3058157861232757,0.279136598110199,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.89790278673172,0.5130255222320557,0.4887984097003937,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9990000128746032,0.8253653049468994,0.4969252943992615,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8455846309661865,0.4276074171066284,0.4084793031215668,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.6792539954185486,0.2171797901391983,0.99774968624115,284.96563720703125,284.95001220703125,299.4722595214844,295.2948913574219,297.8874816894531,297.2332763671875,284.96453857421875,1.0,0.6160436272621155,0.3914460837841034,0.3914460837841034,1.0,,-3.207466125488281,0.93302720785141,2.2744388580322266,0.2066163718700409,0.9031168818473816,0.9031168818473816,0.0,188.00244140625,169.0,62371.54296875,0.0,2908.958740234375,1.0,279.0414428710937,283.1689147949219,298.2690734863281,302.2862854003906,293.1499938964844,293.1499938964844,278.75,34863.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634946942329407,1.0,0.0,0.0,3.611771821975708,3.61179518699646,8.704300853423774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.3671875,0.0,1482.6409912109375,1895.4371337890625,0.0,3061.78466796875,0.8957424759864807,1.0,0.0,3.0,1.0,0.0
17774640,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7588492631912231,0.3058157861232757,0.279136598110199,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.89790278673172,0.5130255222320557,0.4887984097003937,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9990000128746032,0.8253653049468994,0.4969252943992615,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8455846309661865,0.4276074171066284,0.4084793031215668,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.6792539954185486,0.2171797901391983,0.99774968624115,284.96563720703125,284.95001220703125,299.4722595214844,295.2948913574219,297.8874816894531,297.2332763671875,284.96453857421875,1.0,0.6160436272621155,0.3914460837841034,0.3914460837841034,1.0,,-3.207466125488281,0.93302720785141,2.2744388580322266,0.2066163718700409,0.9031168818473816,0.9031168818473816,0.0,188.00244140625,169.0,62371.54296875,0.0,2908.958740234375,1.0,279.0414428710937,283.1689147949219,298.2690734863281,302.2862854003906,293.1499938964844,293.1499938964844,278.75,34863.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634946942329407,1.0,0.0,0.0,3.611771821975708,3.61179518699646,8.704300853423774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.3671875,0.0,1482.6409912109375,1895.4371337890625,0.0,3061.78466796875,0.8957424759864807,1.0,0.0,3.0,1.0,0.0
17774700,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7613384127616882,0.3049342632293701,0.2784076333045959,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9010671377182008,0.5117248892784119,0.4876600801944732,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9990000128746032,0.8293538093566895,0.4907189607620239,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.848466157913208,0.4267133474349975,0.4076902568340301,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6816645264625549,0.2166399359703064,0.995160698890686,284.8526306152344,284.95001220703125,299.4345397949219,295.2787170410156,297.883056640625,297.24346923828125,284.853759765625,1.0,0.6125839352607727,0.3914168775081634,0.3914168775081634,1.0,,-3.1936841011047363,0.9282149076461792,2.2654693126678467,0.2047462612390518,0.8135210871696472,0.8135210871696472,0.0,184.4123687744141,169.0,62652.77734375,0.0,2860.774169921875,1.0,278.7997131347656,283.0496520996094,298.2989196777344,302.44989013671875,293.1499938964844,293.1499938964844,278.75,40414.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680691719055176,1.0,0.0,0.0,3.5214076042175293,3.5214312076568604,8.274197966784413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.3603515625,0.0,1426.6185302734375,1895.4371337890625,0.0,3104.697998046875,0.8772743344306946,1.0,0.0,3.0,1.0,0.0
17774760,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7624518871307373,0.3040574491024017,0.2775072455406189,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9025843143463136,0.5104191303253174,0.4863133728504181,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.8329588770866394,0.4869734942913055,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8499091267585754,0.4257962703704834,0.4067225456237793,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6828064322471619,0.2160683572292328,0.9922223687171936,284.9002380371094,284.95001220703125,299.3968200683594,295.262451171875,297.8771057128906,297.2508850097656,284.90093994140625,1.0,0.6098744869232178,0.3915412425994873,0.3915412425994873,1.0,,-3.1817777156829834,0.924436628818512,2.257340908050537,0.2035870105028152,0.8218938708305359,0.8218938708305359,0.0,182.11805725097656,172.0,62146.7265625,0.0,2823.82666015625,1.0,278.7589416503906,283.0957946777344,298.2677917480469,302.33758544921875,293.1499938964844,293.1499938964844,279.04998779296875,39858.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680351376533508,1.0,0.0,0.0,3.42447280883789,3.4244954586029053,7.824935437383829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.7744140625,0.0,1323.522216796875,1895.4371337890625,0.0,3104.378662109375,0.8588533997535706,1.0,0.0,3.0,1.0,0.0
