time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7637407183647156,0.3029629588127136,0.2763307690620422,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.904240906238556,0.5085722804069519,0.484346330165863,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9990000128746032,0.8401923179626465,0.4824437499046325,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.851585865020752,0.4246369898319244,0.405407965183258,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6840230226516724,0.21527960896492,0.9879209399223328,284.98052978515625,284.95001220703125,299.32135009765625,295.2296447753906,297.86865234375,297.2702331542969,284.9799194335937,1.0,0.6063976287841797,0.3917900025844574,0.3917900025844574,1.0,,-3.1657888889312744,0.9196194410324096,2.2461695671081543,0.2022481709718704,0.890027642250061,0.890027642250061,0.0,179.29603576660156,175.0,61256.484375,0.0,2776.00439453125,1.0,279.0405578613281,283.2004699707031,298.203125,302.13922119140625,293.1499938964844,293.1499938964844,279.3500061035156,34328.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592199087142944,1.0,0.0,0.0,3.519364595413208,3.519387006759644,8.264599955509766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.8603515625,0.0,1380.5728759765625,1895.4371337890625,0.0,3021.688720703125,0.8747590184211731,1.0,0.0,3.0,1.0,0.0
17774880,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7637407183647156,0.3029629588127136,0.2763307690620422,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.904240906238556,0.5085722804069519,0.484346330165863,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9990000128746032,0.8401923179626465,0.4824437499046325,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.851585865020752,0.4246369898319244,0.405407965183258,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6840230226516724,0.21527960896492,0.9879209399223328,284.98052978515625,284.95001220703125,299.32135009765625,295.2296447753906,297.86865234375,297.2702331542969,284.9799194335937,1.0,0.6063976287841797,0.3917900025844574,0.3917900025844574,1.0,,-3.1657888889312744,0.9196194410324096,2.2461695671081543,0.2022481709718704,0.890027642250061,0.890027642250061,0.0,179.29603576660156,175.0,61256.484375,0.0,2776.00439453125,1.0,279.0405578613281,283.2004699707031,298.203125,302.13922119140625,293.1499938964844,293.1499938964844,279.3500061035156,34328.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592199087142944,1.0,0.0,0.0,3.519364595413208,3.519387006759644,8.264599955509766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.8603515625,0.0,1380.5728759765625,1895.4371337890625,0.0,3021.688720703125,0.8747590184211731,1.0,0.0,3.0,1.0,0.0
17774940,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7633770704269409,0.3018912076950073,0.2753645479679107,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.903805673122406,0.5068156123161316,0.4826801419258117,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.846483588218689,0.4814474582672119,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8514798283576965,0.4236128032207489,0.4044149816036224,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6837079524993896,0.2145618796348571,0.9846060872077942,285.0306091308594,284.95001220703125,299.2458190917969,295.196533203125,297.8556823730469,297.28289794921875,285.02691650390625,1.0,0.6047856211662292,0.3920387923717499,0.3920387923717499,1.0,,-3.1562414169311523,0.91701078414917,2.2392306327819824,0.2017500251531601,0.9814183115959167,0.9814183115959167,0.0,178.4290313720703,178.0,60747.20703125,0.0,2752.058349609375,1.0,279.3421936035156,283.2729187011719,298.1814880371094,302.069580078125,293.1499938964844,293.1499938964844,279.04998779296875,31600.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538724780082703,1.0,0.0,0.0,3.698500394821167,3.698523998260498,9.127348334914132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.47265625,0.0,1554.445556640625,1895.4371337890625,0.0,2971.553955078125,0.9127306938171388,1.0,0.0,3.0,1.0,0.0
17775000,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7633770704269409,0.3018912076950073,0.2753645479679107,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.903805673122406,0.5068156123161316,0.4826801419258117,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.846483588218689,0.4814474582672119,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8514798283576965,0.4236128032207489,0.4044149816036224,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6837079524993896,0.2145618796348571,0.9846060872077942,285.0306091308594,284.95001220703125,299.2458190917969,295.196533203125,297.8556823730469,297.28289794921875,285.02691650390625,1.0,0.6047856211662292,0.3920387923717499,0.3920387923717499,1.0,,-3.1562414169311523,0.91701078414917,2.2392306327819824,0.2017500251531601,0.9814183115959167,0.9814183115959167,0.0,178.4290313720703,178.0,60747.20703125,0.0,2752.058349609375,1.0,279.3421936035156,283.2729187011719,298.1814880371094,302.069580078125,293.1499938964844,293.1499938964844,279.04998779296875,31600.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538724780082703,1.0,0.0,0.0,3.698500394821167,3.698523998260498,9.127348334914132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.47265625,0.0,1554.445556640625,1895.4371337890625,0.0,2971.553955078125,0.9127306938171388,1.0,0.0,3.0,1.0,0.0
17775060,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7618980407714844,0.3005692064762115,0.2744893133640289,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9021089673042296,0.5050057172775269,0.4813441634178161,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.8487425446510315,0.4827371835708618,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8501609563827515,0.422358900308609,0.403555303812027,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6824001669883728,0.213755264878273,0.9819470643997192,284.8644714355469,284.95001220703125,299.2001647949219,295.1763916015625,297.8371276855469,297.27593994140625,284.8642272949219,1.0,0.6043521165847778,0.3919935226440429,0.3919935226440429,1.0,,-3.150906801223755,0.9150703549385072,2.2358365058898926,0.2010696232318878,0.8663943409919739,0.8663943409919739,0.0,178.82196044921875,178.0,61528.44921875,0.0,2743.4482421875,1.0,279.08123779296875,283.0981750488281,298.2209167480469,302.2744445800781,293.1499938964844,293.1499938964844,279.04998779296875,37560.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624424338340759,1.0,0.0,0.0,3.661373853683472,3.661398410797119,8.94502306891809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.16015625,0.0,1557.568115234375,1895.4371337890625,0.0,3051.913818359375,0.9069505333900452,1.0,0.0,3.0,1.0,0.0
17775120,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7602468132972717,0.29963219165802,0.2736632227897644,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9002419114112854,0.5037193894386292,0.4801591634750366,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.8498771786689758,0.4844608902931213,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8486170172691345,0.4214262068271637,0.4027140140533447,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6808995008468628,0.2131188064813614,0.9793716073036194,284.8852844238281,284.95001220703125,299.1703491210937,295.16314697265625,297.8233642578125,297.26904296875,284.88751220703125,1.0,0.6041554808616638,0.3919638991355896,0.3919638991355896,1.0,,-3.146453619003296,0.9134511351585388,2.2330024242401123,0.2004677355289459,0.8602085709571838,0.8602085709571838,0.0,179.45680236816406,181.0,61198.34765625,0.0,2737.928955078125,1.0,279.0571594238281,283.1219177246094,298.1931457519531,302.198486328125,293.1499938964844,293.1499938964844,279.3500061035156,38784.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640049695968628,1.0,0.0,0.0,3.5957493782043457,3.595773458480835,8.62724505168444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.1015625,0.0,1494.1705322265625,1895.4371337890625,0.0,3066.571533203125,0.8953298926353455,1.0,0.0,3.0,1.0,0.0
17775180,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7567911148071289,0.298135906457901,0.2721984982490539,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8961281180381775,0.5014458298683167,0.4778632521629333,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.8536179661750793,0.4886133074760437,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8452562093734741,0.4199170768260956,0.4011574685573578,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6774650812149048,0.2118963599205017,0.9737938642501832,284.985595703125,284.95001220703125,299.094970703125,295.1295166015625,297.7984619140625,297.2654113769531,284.984375,1.0,0.6040998697280884,0.3918890357017517,0.3918890357017517,1.0,,-3.138341426849365,0.9104479551315308,2.227893590927124,0.1992491483688354,0.9405873417854308,0.9405873417854308,0.0,181.1022186279297,184.0,60308.1328125,0.0,2730.528564453125,1.0,279.3419494628906,283.24249267578125,298.1131286621094,301.9892578125,293.1499938964844,293.1499938964844,279.04998779296875,33863.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570334911346436,1.0,0.0,0.0,3.696293830871582,3.6963179111480713,9.116460546465532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.8046875,0.0,1569.099853515625,1895.4371337890625,0.0,3001.18603515625,0.9140930771827698,1.0,0.0,3.0,1.0,0.0
17775240,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7567911148071289,0.298135906457901,0.2721984982490539,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8961281180381775,0.5014458298683167,0.4778632521629333,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.8536179661750793,0.4886133074760437,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8452562093734741,0.4199170768260956,0.4011574685573578,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6774650812149048,0.2118963599205017,0.9737938642501832,284.985595703125,284.95001220703125,299.094970703125,295.1295166015625,297.7984619140625,297.2654113769531,284.984375,1.0,0.6040998697280884,0.3918890357017517,0.3918890357017517,1.0,,-3.138341426849365,0.9104479551315308,2.227893590927124,0.1992491483688354,0.9405873417854308,0.9405873417854308,0.0,181.1022186279297,184.0,60308.1328125,0.0,2730.528564453125,1.0,279.3419494628906,283.24249267578125,298.1131286621094,301.9892578125,293.1499938964844,293.1499938964844,279.04998779296875,33863.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570334911346436,1.0,0.0,0.0,3.696293830871582,3.6963179111480713,9.116460546465532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.8046875,0.0,1569.099853515625,1895.4371337890625,0.0,3001.18603515625,0.9140930771827698,1.0,0.0,3.0,1.0,0.0
17775300,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.754910945892334,0.2970535457134247,0.2714700400829315,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8938781023025513,0.4999570846557617,0.476739227771759,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.8547660708427429,0.4910444021224975,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8434327244758606,0.418885201215744,0.4004242718219757,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6756112575531006,0.2111300826072693,0.9710932970046996,284.8562316894531,284.95001220703125,299.05731201171875,295.11260986328125,297.781494140625,297.2572937011719,284.8541564941406,1.0,0.6042541861534119,0.3918516039848327,0.3918516039848327,1.0,,-3.13491153717041,0.90915846824646,2.22575306892395,0.1987776309251785,0.8451560735702515,0.8451560735702515,0.0,182.13153076171875,184.0,60959.453125,0.0,2729.1875,1.0,279.0968322753906,283.1006164550781,298.1456298828125,302.1763000488281,293.1499938964844,293.1499938964844,279.04998779296875,38683.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630388379096985,1.0,0.0,0.0,3.6421127319335938,3.642137289047241,8.851157531353238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.1396484375,0.0,1544.4443359375,1895.4371337890625,0.0,3057.50830078125,0.902951955795288,1.0,0.0,3.0,1.0,0.0
17775360,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7524704933166504,0.2958914041519165,0.2704686224460602,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8910121917724609,0.4983627498149872,0.4752902686595917,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.855626106262207,0.4941532611846924,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8410746455192566,0.4177460372447967,0.3994104564189911,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6732488870620728,0.2102664411067962,0.9675945043563844,284.8929443359375,284.95001220703125,299.0197448730469,295.0956726074219,297.76318359375,297.2471618652344,284.89459228515625,1.0,0.6044143438339233,0.3917970061302185,0.3917970061302185,1.0,,-3.1302785873413086,0.9074109792709352,2.222867488861084,0.1980984061956405,0.8437070846557617,0.8437070846557617,0.0,183.4446258544922,187.0,60477.55078125,0.0,2726.967041015625,1.0,279.0578308105469,283.1404724121094,298.1134948730469,302.0723876953125,293.1499938964844,293.1499938964844,279.3500061035156,39636.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643177151679993,1.0,0.0,0.0,3.538860559463501,3.538884162902832,8.356419129995629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.173828125,0.0,1439.3800048828125,1895.4371337890625,0.0,3069.5048828125,0.8837346434593201,1.0,0.0,3.0,1.0,0.0
17775420,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7485451698303223,0.2943720519542694,0.2690496146678924,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8862168192863464,0.4960817992687225,0.4730605483055115,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.8583381175994873,0.4996422529220581,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8371911644935608,0.4162706732749939,0.3979479670524597,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6692018508911133,0.2089388966560363,0.9616969227790833,284.9884338378906,284.95001220703125,298.9447021484375,295.0616760253906,297.736572265625,297.2408752441406,284.98736572265625,1.0,0.6049612760543823,0.39168781042099,0.39168781042099,1.0,,-3.1236379146575928,0.9048210978507996,2.2188167572021484,0.1969815343618393,0.9237610101699828,0.9237610101699828,0.0,185.8460693359375,190.0,59615.4609375,0.0,2726.56103515625,1.0,279.3415222167969,283.2566223144531,298.0395812988281,301.86962890625,293.1499938964844,293.1499938964844,279.04998779296875,33984.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562138676643372,1.0,0.0,0.0,3.640004396438599,3.640027761459351,8.840912073537766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.05078125,0.0,1507.035400390625,1895.4371337890625,0.0,2993.501708984375,0.9015554785728456,1.0,0.0,3.0,1.0,0.0
17775480,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7485451698303223,0.2943720519542694,0.2690496146678924,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8862168192863464,0.4960817992687225,0.4730605483055115,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.8583381175994873,0.4996422529220581,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8371911644935608,0.4162706732749939,0.3979479670524597,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6692018508911133,0.2089388966560363,0.9616969227790833,284.9884338378906,284.95001220703125,298.9447021484375,295.0616760253906,297.736572265625,297.2408752441406,284.98736572265625,1.0,0.6049612760543823,0.39168781042099,0.39168781042099,1.0,,-3.1236379146575928,0.9048210978507996,2.2188167572021484,0.1969815343618393,0.9237610101699828,0.9237610101699828,0.0,185.8460693359375,190.0,59615.4609375,0.0,2726.56103515625,1.0,279.3415222167969,283.2566223144531,298.0395812988281,301.86962890625,293.1499938964844,293.1499938964844,279.04998779296875,33984.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562138676643372,1.0,0.0,0.0,3.640004396438599,3.640027761459351,8.840912073537766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.05078125,0.0,1507.035400390625,1895.4371337890625,0.0,2993.501708984375,0.9015554785728456,1.0,0.0,3.0,1.0,0.0
17775540,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7443639636039734,0.292244553565979,0.2674421370029449,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8811741471290588,0.493181973695755,0.4706809222698211,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.8592928647994995,0.5055067539215088,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8331062197685242,0.414250910282135,0.3963641822338104,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6650344133377075,0.2073480635881424,0.955705463886261,284.8984375,284.95001220703125,298.8759460449219,295.0302734375,297.7027587890625,297.2219543457031,284.9000549316406,1.0,0.6055771112442017,0.391587346792221,0.391587346792221,1.0,,-3.1167919635772705,0.9021782279014589,2.214613676071167,0.1959591060876846,0.8358510136604309,0.8358510136604309,0.0,188.4606475830078,190.0,59809.17578125,0.0,2726.86572265625,1.0,279.06121826171875,283.1568908691406,298.04949951171875,301.9689636230469,293.1499938964844,293.1499938964844,279.04998779296875,39678.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632524609565735,1.0,0.0,0.0,3.489349603652954,3.489372730255127,8.124231385409075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.3623046875,0.0,1387.986083984375,1895.4371337890625,0.0,3059.511962890625,0.8730085492134094,1.0,0.0,3.0,1.0,0.0
17775600,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7439678907394409,0.2920726835727691,0.2672829627990722,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8806983828544617,0.4929415583610534,0.4704491794109344,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.8593752384185791,0.5060597062110901,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8327174186706543,0.4140830039978027,0.3962034881114959,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.664638340473175,0.2072087973356247,0.9551090002059937,284.9015197753906,284.95001220703125,298.8699645996094,295.0275573730469,297.6999816894531,297.22052001953125,284.9021301269531,1.0,0.6056265234947205,0.3915785849094391,0.3915785849094391,1.0,,-3.116076231002808,0.901907205581665,2.2141690254211426,0.1958488672971725,0.8352389335632324,0.8352389335632324,0.0,188.70567321777344,193.0,59780.19140625,0.0,2726.7470703125,1.0,279.0585327148437,283.15887451171875,298.043212890625,301.9556884765625,293.1499938964844,293.1499938964844,279.3500061035156,39365.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631771206855774,1.0,0.0,0.0,3.484234094619751,3.484257221221924,8.100427635326923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.84765625,0.0,1380.4853515625,1895.4371337890625,0.0,3058.8056640625,0.8714948892593384,1.0,0.0,3.0,1.0,0.0
17775660,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7399002313613892,0.290441632270813,0.2657959461212158,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8756753206253052,0.4905287325382232,0.4681346714496612,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8611208200454712,0.5121245384216309,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8286557197570801,0.4125181138515472,0.394695371389389,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6603943109512329,0.2057555764913559,0.9487682580947876,284.9881896972656,284.95001220703125,298.7955322265625,294.99334716796875,297.6717834472656,297.2116394042969,284.9870910644531,1.0,0.6063587069511414,0.3914979696273803,0.3914979696273803,1.0,,-3.1093573570251465,0.8993651270866394,2.2099924087524414,0.1948069483041763,0.9113314151763916,0.9113314151763916,0.0,191.4586334228516,196.0,58941.44140625,0.0,2728.032470703125,1.0,279.34112548828125,283.2675170898437,297.9708557128906,301.7575988769531,293.1499938964844,293.1499938964844,279.04998779296875,33913.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550575971603394,1.0,0.0,0.0,3.588437557220459,3.588460683822632,8.592194262746489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.1826171875,0.0,1450.402587890625,1895.4371337890625,0.0,2982.661865234375,0.8899060487747192,1.0,0.0,3.0,1.0,0.0
17775720,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7399002313613892,0.290441632270813,0.2657959461212158,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8756753206253052,0.4905287325382232,0.4681346714496612,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8611208200454712,0.5121245384216309,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8286557197570801,0.4125181138515472,0.394695371389389,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6603943109512329,0.2057555764913559,0.9487682580947876,284.9881896972656,284.95001220703125,298.7955322265625,294.99334716796875,297.6717834472656,297.2116394042969,284.9870910644531,1.0,0.6063587069511414,0.3914979696273803,0.3914979696273803,1.0,,-3.1093573570251465,0.8993651270866394,2.2099924087524414,0.1948069483041763,0.9113314151763916,0.9113314151763916,0.0,191.4586334228516,196.0,58941.44140625,0.0,2728.032470703125,1.0,279.34112548828125,283.2675170898437,297.9708557128906,301.7575988769531,293.1499938964844,293.1499938964844,279.04998779296875,33913.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550575971603394,1.0,0.0,0.0,3.588437557220459,3.588460683822632,8.592194262746489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.1826171875,0.0,1450.402587890625,1895.4371337890625,0.0,2982.661865234375,0.8899060487747192,1.0,0.0,3.0,1.0,0.0
17775780,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7353050708770752,0.2880591452121734,0.2639532685279846,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8701047301292419,0.4872795045375824,0.465418666601181,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.8612112998962402,0.5188817977905273,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.824103057384491,0.4102492332458496,0.3928754031658172,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6557750701904297,0.2039109766483307,0.9416810870170592,284.9048767089844,284.95001220703125,298.72149658203125,294.9590759277344,297.6344299316406,297.1898498535156,284.9051208496094,1.0,0.6070938110351562,0.3914173245429992,0.3914173245429992,1.0,,-3.1012964248657227,0.8963560461997986,2.20494031906128,0.1936911940574646,0.8268421292304993,0.8268421292304993,0.0,194.5506134033203,199.0,59077.265625,0.0,2728.430908203125,1.0,279.0589904785156,283.1732482910156,297.97467041015625,301.8421936035156,293.1499938964844,293.1499938964844,279.3500061035156,39257.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620142340660095,1.0,0.0,0.0,3.4321508407592773,3.432173490524292,7.860063533371431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.708984375,0.0,1326.953125,1895.4371337890625,0.0,3047.897216796875,0.8599327206611633,1.0,0.0,3.0,1.0,0.0
17775840,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7353050708770752,0.2880591452121734,0.2639532685279846,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8701047301292419,0.4872795045375824,0.465418666601181,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.8612112998962402,0.5188817977905273,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.824103057384491,0.4102492332458496,0.3928754031658172,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6557750701904297,0.2039109766483307,0.9416810870170592,284.9048767089844,284.95001220703125,298.72149658203125,294.9590759277344,297.6344299316406,297.1898498535156,284.9051208496094,1.0,0.6070938110351562,0.3914173245429992,0.3914173245429992,1.0,,-3.1012964248657227,0.8963560461997986,2.20494031906128,0.1936911940574646,0.8268421292304993,0.8268421292304993,0.0,194.5506134033203,199.0,59077.265625,0.0,2728.430908203125,1.0,279.0589904785156,283.1732482910156,297.97467041015625,301.8421936035156,293.1499938964844,293.1499938964844,279.3500061035156,39257.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620142340660095,1.0,0.0,0.0,3.4321508407592773,3.432173490524292,7.860063533371431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.708984375,0.0,1326.953125,1895.4371337890625,0.0,3047.897216796875,0.8599327206611633,1.0,0.0,3.0,1.0,0.0
17775900,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7330939173698425,0.2871671915054321,0.2630638778209686,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8674106001853943,0.4859723746776581,0.4640800356864929,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.8616118431091309,0.5222011804580688,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8218740224838257,0.409376323223114,0.3919674158096313,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6535012125968933,0.2030966430902481,0.9379870295524596,285.0076904296875,284.95001220703125,298.68463134765625,294.94195556640625,297.6194763183594,297.1839599609375,285.0084533691406,1.0,0.6074351668357849,0.3913770020008087,0.3913770020008087,1.0,,-3.0970733165740967,0.8947882056236267,2.202285051345825,0.1930578351020813,0.8974135518074036,0.8974135518074036,0.0,196.07264709472656,199.0,58253.89453125,0.0,2728.12060546875,1.0,279.2959899902344,283.292724609375,297.9076538085937,301.61285400390625,293.1499938964844,293.1499938964844,279.3500061035156,34339.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558459281921387,1.0,0.0,0.0,3.479358434677124,3.4793806076049805,8.077773259174137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.001953125,0.0,1339.6326904296875,1895.4371337890625,0.0,2990.052001953125,0.8677965998649597,1.0,0.0,3.0,1.0,0.0
17775960,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.731237530708313,0.2863232791423797,0.2623821794986725,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8651033639907837,0.484729915857315,0.4629882872104645,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.8620253801345825,0.5251495838165283,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.819976806640625,0.4085761308670044,0.3912792503833771,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.651537299156189,0.2023344039916992,0.9348358511924744,284.98590087890625,284.95001220703125,298.6479187011719,294.9248352050781,297.60528564453125,297.1792297363281,284.9841613769531,1.0,0.6078260540962219,0.3913564085960388,0.3913564085960388,1.0,,-3.09386944770813,0.8936212062835693,2.2002482414245605,0.1926171481609344,0.898880124092102,0.898880124092102,0.0,197.4569549560547,202.0,58260.01171875,0.0,2729.09375,1.0,279.3412780761719,283.27618408203125,297.9012451171875,301.6445617675781,293.1499938964844,293.1499938964844,279.04998779296875,33811.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537952899932861,1.0,0.0,0.0,3.539936780929565,3.53995943069458,8.361502636944351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.3447265625,0.0,1398.2530517578125,1895.4371337890625,0.0,2970.83056640625,0.8787440061569214,1.0,0.0,3.0,1.0,0.0
17776020,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7267036437988281,0.2838733792304992,0.2604774236679077,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.859684944152832,0.4813823401927948,0.4601767361164093,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.8611385822296143,0.5319613814353943,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8153882026672363,0.4062156975269317,0.3893759548664093,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6470283269882202,0.2003889381885528,0.927287757396698,284.9069519042969,284.95001220703125,298.5747985839844,294.890625,297.567626953125,297.156494140625,284.9070129394531,1.0,0.608517587184906,0.391315221786499,0.391315221786499,1.0,,-3.0850300788879395,0.8904489874839783,2.1945810317993164,0.1915104240179062,0.8179082870483398,0.8179082870483398,0.0,200.6336669921875,205.0,58346.46875,0.0,2728.36962890625,1.0,279.0594482421875,283.1871337890625,297.90576171875,301.7268371582031,293.1499938964844,293.1499938964844,279.3500061035156,39206.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860690176486969,1.0,0.0,0.0,3.378833532333374,3.378855466842652,7.617753112754144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.6748046875,0.0,1274.0999755859375,1895.4371337890625,0.0,3035.47802734375,0.8481767773628235,1.0,0.0,3.0,1.0,0.0
17776080,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7267036437988281,0.2838733792304992,0.2604774236679077,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.859684944152832,0.4813823401927948,0.4601767361164093,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.8611385822296143,0.5319613814353943,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8153882026672363,0.4062156975269317,0.3893759548664093,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6470283269882202,0.2003889381885528,0.927287757396698,284.9069519042969,284.95001220703125,298.5747985839844,294.890625,297.567626953125,297.156494140625,284.9070129394531,1.0,0.608517587184906,0.391315221786499,0.391315221786499,1.0,,-3.0850300788879395,0.8904489874839783,2.1945810317993164,0.1915104240179062,0.8179082870483398,0.8179082870483398,0.0,200.6336669921875,205.0,58346.46875,0.0,2728.36962890625,1.0,279.0594482421875,283.1871337890625,297.90576171875,301.7268371582031,293.1499938964844,293.1499938964844,279.3500061035156,39206.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860690176486969,1.0,0.0,0.0,3.378833532333374,3.378855466842652,7.617753112754144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.6748046875,0.0,1274.0999755859375,1895.4371337890625,0.0,3035.47802734375,0.8481767773628235,1.0,0.0,3.0,1.0,0.0
17776140,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7226444482803345,0.2820418775081634,0.2588383257389068,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8548391461372375,0.478701502084732,0.4576446413993835,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.860853910446167,0.5382449626922607,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8111570477485657,0.4043971598148346,0.3876683115959167,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.642906129360199,0.1987021118402481,0.92000412940979,284.9826965332031,284.95001220703125,298.5022888183594,294.8564758300781,297.5373229980469,297.1437072753906,284.9817810058594,1.0,0.6091815233230591,0.3912740349769592,0.3912740349769592,1.0,,-3.076757431030273,0.8874770998954773,2.189280271530152,0.1903917342424392,0.8856720924377441,0.8856720924377441,0.0,203.59629821777344,208.0,57528.203125,0.0,2727.630615234375,1.0,279.3401794433594,283.2862854003906,297.8330078125,301.5302734375,293.1499938964844,293.1499938964844,279.6499938964844,33987.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523947596549988,1.0,0.0,0.0,3.484580039978028,3.484602212905884,8.102036872514873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.1767578125,0.0,1342.42578125,1895.4371337890625,0.0,2957.70556640625,0.866658091545105,1.0,0.0,3.0,1.0,0.0
17776200,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7226444482803345,0.2820418775081634,0.2588383257389068,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8548391461372375,0.478701502084732,0.4576446413993835,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.860853910446167,0.5382449626922607,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8111570477485657,0.4043971598148346,0.3876683115959167,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.642906129360199,0.1987021118402481,0.92000412940979,284.9826965332031,284.95001220703125,298.5022888183594,294.8564758300781,297.5373229980469,297.1437072753906,284.9817810058594,1.0,0.6091815233230591,0.3912740349769592,0.3912740349769592,1.0,,-3.076757431030273,0.8874770998954773,2.189280271530152,0.1903917342424392,0.8856720924377441,0.8856720924377441,0.0,203.59629821777344,208.0,57528.203125,0.0,2727.630615234375,1.0,279.3401794433594,283.2862854003906,297.8330078125,301.5302734375,293.1499938964844,293.1499938964844,279.6499938964844,33987.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523947596549988,1.0,0.0,0.0,3.484580039978028,3.484602212905884,8.102036872514873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.1767578125,0.0,1342.42578125,1895.4371337890625,0.0,2957.70556640625,0.866658091545105,1.0,0.0,3.0,1.0,0.0
17776260,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7189158797264099,0.2803115844726562,0.2574027776718139,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8504546880722046,0.4761560261249542,0.4553706049919128,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9990000128746032,0.8604853749275208,0.5441356897354126,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8072232007980347,0.4027184247970581,0.3862018287181854,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6391978859901428,0.1971266418695449,0.9134669303894044,285.0303039550781,284.95001220703125,298.43035888671875,294.82244873046875,297.508544921875,297.1327819824219,285.0269470214844,1.0,0.6099359393119812,0.3912780284881592,0.3912780284881592,1.0,,-3.0697572231292725,0.8850604295730591,2.184696674346924,0.1895730793476104,0.9759551286697388,0.9759551286697388,0.0,206.4415740966797,196.0,56991.76953125,0.0,2728.765869140625,1.0,279.64093017578125,283.3564758300781,297.8074951171875,301.455810546875,293.1499938964844,293.1499938964844,279.3500061035156,31428.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468527793884277,1.0,0.0,0.0,3.670442819595337,3.670466184616089,8.989389925773139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.2080078125,0.0,1521.63427734375,1895.4371337890625,0.0,2905.80224609375,0.9064423441886902,1.0,0.0,3.0,1.0,0.0
17776320,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7189158797264099,0.2803115844726562,0.2574027776718139,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8504546880722046,0.4761560261249542,0.4553706049919128,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9990000128746032,0.8604853749275208,0.5441356897354126,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8072232007980347,0.4027184247970581,0.3862018287181854,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6391978859901428,0.1971266418695449,0.9134669303894044,285.0303039550781,284.95001220703125,298.43035888671875,294.82244873046875,297.508544921875,297.1327819824219,285.0269470214844,1.0,0.6099359393119812,0.3912780284881592,0.3912780284881592,1.0,,-3.0697572231292725,0.8850604295730591,2.184696674346924,0.1895730793476104,0.9759551286697388,0.9759551286697388,0.0,206.4415740966797,196.0,56991.76953125,0.0,2728.765869140625,1.0,279.64093017578125,283.3564758300781,297.8074951171875,301.455810546875,293.1499938964844,293.1499938964844,279.3500061035156,31428.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468527793884277,1.0,0.0,0.0,3.670442819595337,3.670466184616089,8.989389925773139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.2080078125,0.0,1521.63427734375,1895.4371337890625,0.0,2905.80224609375,0.9064423441886902,1.0,0.0,3.0,1.0,0.0
17776380,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7176368236541748,0.2774766981601715,0.2550783157348633,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8494122624397278,0.4723383784294128,0.4520615339279175,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.8585799932479858,0.5422427654266357,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8064820766448975,0.3999127447605133,0.3838127851486206,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6378421187400818,0.1949240118265152,0.9042382836341858,284.8770446777344,284.95001220703125,298.3591003417969,294.7886047363281,297.4702453613281,297.108642578125,284.8787841796875,1.0,0.6055986285209656,0.3912820518016815,0.3912820518016815,1.0,,-3.0467681884765625,0.8770925998687744,2.169675588607788,0.187080979347229,0.8466697931289673,0.8466697931289673,0.0,204.5299224853516,184.0,57197.31640625,0.0,2673.85400390625,1.0,279.357421875,283.2019348144531,297.8193054199219,301.5731506347656,293.1499938964844,293.1499938964844,279.6499938964844,39284.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857382595539093,1.0,0.0,0.0,3.5533363819122314,3.5533602237701416,8.424923407801543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.9580078125,0.0,1452.1845703125,1895.4371337890625,0.0,3004.459716796875,0.8862183690071106,1.0,0.0,3.0,1.0,0.0
17776440,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7176368236541748,0.2774766981601715,0.2550783157348633,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8494122624397278,0.4723383784294128,0.4520615339279175,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.8585799932479858,0.5422427654266357,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8064820766448975,0.3999127447605133,0.3838127851486206,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6378421187400818,0.1949240118265152,0.9042382836341858,284.8770446777344,284.95001220703125,298.3591003417969,294.7886047363281,297.4702453613281,297.108642578125,284.8787841796875,1.0,0.6055986285209656,0.3912820518016815,0.3912820518016815,1.0,,-3.0467681884765625,0.8770925998687744,2.169675588607788,0.187080979347229,0.8466697931289673,0.8466697931289673,0.0,204.5299224853516,184.0,57197.31640625,0.0,2673.85400390625,1.0,279.357421875,283.2019348144531,297.8193054199219,301.5731506347656,293.1499938964844,293.1499938964844,279.6499938964844,39284.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857382595539093,1.0,0.0,0.0,3.5533363819122314,3.5533602237701416,8.424923407801543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.9580078125,0.0,1452.1845703125,1895.4371337890625,0.0,3004.459716796875,0.8862183690071106,1.0,0.0,3.0,1.0,0.0
17776500,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7179844975471497,0.2763972282409668,0.2538402676582336,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8500827550888062,0.4707696735858917,0.450288712978363,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.858905553817749,0.5387940406799316,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8072720170021057,0.3987744748592376,0.3824792504310608,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6379554867744446,0.1939311772584915,0.8989898562431335,284.9896240234375,284.95001220703125,298.3237609863281,294.771728515625,297.4577331542969,297.1058349609375,284.9908447265625,1.0,0.6021979451179504,0.3912840485572815,0.3912840485572815,1.0,,-3.0310912132263184,0.8716646432876587,2.15942645072937,0.185179129242897,0.9162783026695251,0.9162783026695251,0.0,202.07945251464844,184.0,56134.36328125,0.0,2630.89697265625,1.0,279.59912109375,283.3334045410156,297.74188232421875,301.3223876953125,293.1499938964844,293.1499938964844,279.6499938964844,34778.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511241674423218,1.0,0.0,0.0,3.5871458053588867,3.58716893196106,8.586008561906056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.705078125,0.0,1455.3729248046875,1895.4371337890625,0.0,2945.80126953125,0.8920562863349915,1.0,0.0,3.0,1.0,0.0
17776560,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7193129658699036,0.275457501411438,0.252876728773117,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8518342971801758,0.4693582952022552,0.4488323032855987,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.8599380254745483,0.533638060092926,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8091122508049011,0.3977793455123901,0.3814116418361664,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.638862133026123,0.1930426955223083,0.8943690061569214,284.9693908691406,284.95001220703125,298.2886047363281,294.75494384765625,297.44891357421875,297.1080627441406,284.9672241210937,1.0,0.5982624888420105,0.3914072215557098,0.3914072215557098,1.0,,-3.0151472091674805,0.8664397597312927,2.148707389831543,0.1835458874702453,0.9133124351501464,0.9133124351501464,0.0,198.73915100097656,187.0,55921.32421875,0.0,2583.2431640625,1.0,279.6422119140625,283.32012939453125,297.7291564941406,301.3341979980469,293.1499938964844,293.1499938964844,279.3500061035156,34380.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484909534454346,1.0,0.0,0.0,3.63544511795044,3.6354687213897705,8.818779519970121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.265625,0.0,1504.9671630859375,1895.4371337890625,0.0,2921.138916015625,0.9005150198936462,1.0,0.0,3.0,1.0,0.0
17776620,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7187327146530151,0.2729306817054748,0.2506763935089111,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8515391945838928,0.4658041894435882,0.4455821514129638,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.8609021902084351,0.5303417444229126,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8090778589248657,0.3951424658298492,0.3790070414543152,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6380095481872559,0.1909790635108947,0.8851230144500732,284.8909606933594,284.95001220703125,298.2188720703125,294.7215270996094,297.4251403808594,297.1033935546875,284.8917236328125,1.0,0.5940079092979431,0.3916535973548889,0.3916535973548889,1.0,,-2.9906160831451416,0.8585781455039978,2.132037878036499,0.181054800748825,0.8191891312599182,0.8191891312599182,0.0,196.0494842529297,190.0,55705.7734375,0.0,2523.302001953125,1.0,279.3588256835937,283.2382507324219,297.7295227050781,301.3864440917969,293.1499938964844,293.1499938964844,279.6499938964844,40321.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539956212043762,1.0,0.0,0.0,3.431309938430786,3.431332588195801,7.856211823309422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.2158203125,0.0,1333.59814453125,1895.4371337890625,0.0,2972.708251953125,0.860752522945404,1.0,0.0,3.0,1.0,0.0
