time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7187327146530151,0.2729306817054748,0.2506763935089111,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8515391945838928,0.4658041894435882,0.4455821514129638,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.8609021902084351,0.5303417444229126,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8090778589248657,0.3951424658298492,0.3790070414543152,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6380095481872559,0.1909790635108947,0.8851230144500732,284.8909606933594,284.95001220703125,298.2188720703125,294.7215270996094,297.4251403808594,297.1033935546875,284.8917236328125,1.0,0.5940079092979431,0.3916535973548889,0.3916535973548889,1.0,,-2.9906160831451416,0.8585781455039978,2.132037878036499,0.181054800748825,0.8191891312599182,0.8191891312599182,0.0,196.0494842529297,190.0,55705.7734375,0.0,2523.302001953125,1.0,279.3588256835937,283.2382507324219,297.7295227050781,301.3864440917969,293.1499938964844,293.1499938964844,279.6499938964844,40321.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539956212043762,1.0,0.0,0.0,3.431309938430786,3.431332588195801,7.856211823309422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.2158203125,0.0,1333.59814453125,1895.4371337890625,0.0,2972.708251953125,0.860752522945404,1.0,0.0,3.0,1.0,0.0
17776740,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7171856164932251,0.2711277306079864,0.2489145100116729,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.849919319152832,0.4630566537380218,0.4428244829177856,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.862281322479248,0.530178964138031,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8077371716499329,0.393189013004303,0.3770098686218261,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6362197995185852,0.1892780065536499,0.8770459890365601,284.9800720214844,284.95001220703125,298.1499938964844,294.6884155273437,297.4067687988281,297.10565185546875,284.9792175292969,1.0,0.5914814472198486,0.391899973154068,0.391899973154068,1.0,,-2.972869873046875,0.8530567288398743,2.119813203811645,0.1794346570968628,0.8905009627342224,0.8905009627342224,0.0,195.2685546875,193.0,54701.93359375,0.0,2486.373046875,1.0,279.6405944824219,283.3509521484375,297.65478515625,301.1743469238281,293.1499938964844,293.1499938964844,279.95001220703125,34327.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434316515922546,1.0,0.0,0.0,3.5236175060272217,3.523639917373657,8.284586101581226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.79296875,0.0,1384.9766845703125,1895.4371337890625,0.0,2873.79345703125,0.8757132887840271,1.0,0.0,3.0,1.0,0.0
17776800,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7171856164932251,0.2711277306079864,0.2489145100116729,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.849919319152832,0.4630566537380218,0.4428244829177856,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.862281322479248,0.530178964138031,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8077371716499329,0.393189013004303,0.3770098686218261,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6362197995185852,0.1892780065536499,0.8770459890365601,284.9800720214844,284.95001220703125,298.1499938964844,294.6884155273437,297.4067687988281,297.10565185546875,284.9792175292969,1.0,0.5914814472198486,0.391899973154068,0.391899973154068,1.0,,-2.972869873046875,0.8530567288398743,2.119813203811645,0.1794346570968628,0.8905009627342224,0.8905009627342224,0.0,195.2685546875,193.0,54701.93359375,0.0,2486.373046875,1.0,279.6405944824219,283.3509521484375,297.65478515625,301.1743469238281,293.1499938964844,293.1499938964844,279.95001220703125,34327.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434316515922546,1.0,0.0,0.0,3.5236175060272217,3.523639917373657,8.284586101581226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.79296875,0.0,1384.9766845703125,1895.4371337890625,0.0,2873.79345703125,0.8757132887840271,1.0,0.0,3.0,1.0,0.0
17776860,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7150455713272095,0.2694430649280548,0.2474357336759567,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8475475907325745,0.460479736328125,0.4404286444187164,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.8631144165992737,0.5319187045097351,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8056483268737793,0.3914169073104858,0.3753619194030761,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6339823007583618,0.1877193301916122,0.870147705078125,285.0381774902344,284.95001220703125,298.0812683105469,294.6547546386719,297.3872375488281,297.1058959960937,285.0347595214844,1.0,0.5902138352394104,0.3923468589782715,0.3923468589782715,1.0,,-2.9600272178649902,0.8497343063354492,2.11029314994812,0.1789681762456894,0.9896776080131532,0.9896776080131532,0.0,195.67466735839844,196.0,54048.55859375,0.0,2464.77685546875,1.0,279.9412841796875,283.43096923828125,297.63214111328125,301.0946044921875,293.1499938964844,293.1499938964844,279.6499938964844,31453.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362115025520325,1.0,0.0,0.0,3.7063686847686768,3.706392526626587,9.166225254375604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.654296875,0.0,1562.2489013671875,1895.4371337890625,0.0,2806.34033203125,0.9146155714988708,1.0,0.0,3.0,1.0,0.0
17776920,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7150455713272095,0.2694430649280548,0.2474357336759567,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8475475907325745,0.460479736328125,0.4404286444187164,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.8631144165992737,0.5319187045097351,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8056483268737793,0.3914169073104858,0.3753619194030761,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6339823007583618,0.1877193301916122,0.870147705078125,285.0381774902344,284.95001220703125,298.0812683105469,294.6547546386719,297.3872375488281,297.1058959960937,285.0347595214844,1.0,0.5902138352394104,0.3923468589782715,0.3923468589782715,1.0,,-2.9600272178649902,0.8497343063354492,2.11029314994812,0.1789681762456894,0.9896776080131532,0.9896776080131532,0.0,195.67466735839844,196.0,54048.55859375,0.0,2464.77685546875,1.0,279.9412841796875,283.43096923828125,297.63214111328125,301.0946044921875,293.1499938964844,293.1499938964844,279.6499938964844,31453.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362115025520325,1.0,0.0,0.0,3.7063686847686768,3.706392526626587,9.166225254375604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.654296875,0.0,1562.2489013671875,1895.4371337890625,0.0,2806.34033203125,0.9146155714988708,1.0,0.0,3.0,1.0,0.0
17776980,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.710996687412262,0.2666341364383697,0.245278775691986,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8433409333229065,0.4566198289394378,0.4372293055057525,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8608757257461548,0.5363628268241882,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8016464114189148,0.3885180950164795,0.3730298280715942,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6303987503051758,0.1855440884828567,0.8616980314254761,284.8758544921875,284.95001220703125,298.01202392578125,294.619873046875,297.3518981933594,297.0842590332031,284.8782043457031,1.0,0.5895637273788452,0.3927937150001526,0.3927937150001526,1.0,,-2.945975542068481,0.8459895253181458,2.0999860763549805,0.1784391701221466,0.8575030565261841,0.8575030565261841,0.0,197.46202087402344,199.0,54481.08984375,0.0,2448.061279296875,1.0,279.6568298339844,283.26611328125,297.65283203125,301.2292175292969,293.1499938964844,293.1499938964844,279.95001220703125,39126.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472747206687927,1.0,0.0,0.0,3.6044921875,3.604516267776489,8.669248927617446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.47021484375,0.0,1506.2254638671875,1895.4371337890625,0.0,2909.751953125,0.8971942067146301,1.0,0.0,3.0,1.0,0.0
17777040,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.710996687412262,0.2666341364383697,0.245278775691986,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8433409333229065,0.4566198289394378,0.4372293055057525,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8608757257461548,0.5363628268241882,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8016464114189148,0.3885180950164795,0.3730298280715942,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6303987503051758,0.1855440884828567,0.8616980314254761,284.8758544921875,284.95001220703125,298.01202392578125,294.619873046875,297.3518981933594,297.0842590332031,284.8782043457031,1.0,0.5895637273788452,0.3927937150001526,0.3927937150001526,1.0,,-2.945975542068481,0.8459895253181458,2.0999860763549805,0.1784391701221466,0.8575030565261841,0.8575030565261841,0.0,197.46202087402344,199.0,54481.08984375,0.0,2448.061279296875,1.0,279.6568298339844,283.26611328125,297.65283203125,301.2292175292969,293.1499938964844,293.1499938964844,279.95001220703125,39126.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472747206687927,1.0,0.0,0.0,3.6044921875,3.604516267776489,8.669248927617446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.47021484375,0.0,1506.2254638671875,1895.4371337890625,0.0,2909.751953125,0.8971942067146301,1.0,0.0,3.0,1.0,0.0
17777100,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7086385488510132,0.2655209004878998,0.2441375255584716,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8409724235534668,0.4549879133701324,0.4355275332927704,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.8599770665168762,0.539044976234436,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7993364930152893,0.38730388879776,0.3717525899410248,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6283387541770935,0.184524655342102,0.8569898009300232,284.9991149902344,284.95001220703125,297.9772644042969,294.6019897460937,297.3367614746094,297.076904296875,285.0016784667969,1.0,0.5893406867980957,0.3930171728134155,0.3930171728134155,1.0,,-2.938584327697754,0.8439891934394836,2.094595193862915,0.1780574321746826,0.9353615641593932,0.9353615641593932,0.0,198.5892791748047,199.0,53529.328125,0.0,2440.25732421875,1.0,279.9003601074219,283.4064636230469,297.5735778808594,300.9854736328125,293.1499938964844,293.1499938964844,279.95001220703125,34539.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411209583282471,1.0,0.0,0.0,3.641516923904419,3.64154052734375,8.848261927596468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.9404296875,0.0,1512.8524169921875,1895.4371337890625,0.0,2852.190185546875,0.9040939211845398,1.0,0.0,3.0,1.0,0.0
17777160,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7066951990127563,0.2645554840564728,0.2432950884103775,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.838991105556488,0.4535254836082458,0.4341723322868347,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.8591893315315247,0.541406512260437,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7974189519882202,0.3862486779689789,0.3707762956619262,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6265543103218079,0.1835951507091522,0.852955162525177,284.9871520996094,284.95001220703125,297.9424133300781,294.5838623046875,297.32305908203125,297.0718078613281,284.98516845703125,1.0,0.5892501473426819,0.393162339925766,0.393162339925766,1.0,,-2.932756423950196,0.8423421382904053,2.09041428565979,0.1776932179927826,0.9427910447120668,0.9427910447120668,0.0,199.6148376464844,202.0,53486.48046875,0.0,2434.806640625,1.0,279.94268798828125,283.39666748046875,297.56109619140625,301.0063171386719,293.1499938964844,293.1499938964844,279.6499938964844,33762.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388506770133972,1.0,0.0,0.0,3.7029716968536377,3.702995777130127,9.14943029783899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.2060546875,0.0,1575.916748046875,1895.4371337890625,0.0,2830.97900390625,0.9153679013252258,1.0,0.0,3.0,1.0,0.0
17777220,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7018334865570068,0.261823296546936,0.24114890396595,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8342142701148987,0.4496949315071106,0.4309203624725342,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.8555216789245605,0.5472402572631836,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7927212715148926,0.3833564221858978,0.3683754801750183,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6223499774932861,0.1813233792781829,0.8438923358917236,284.8842468261719,284.95001220703125,297.8725891113281,294.54693603515625,297.2863464355469,297.0485534667969,284.88671875,1.0,0.5891784429550171,0.3934527337551117,0.3934527337551117,1.0,,-2.919504404067993,0.8384528160095215,2.081051588058472,0.1768112331628799,0.8357445001602173,0.8357445001602173,0.0,202.221908569336,190.0,53587.98046875,0.0,2423.82763671875,1.0,279.65753173828125,283.2904357910156,297.5658874511719,301.0867919921875,293.1499938964844,293.1499938964844,279.95001220703125,40354.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467202186584473,1.0,0.0,0.0,3.5225462913513184,3.5225698947906494,8.279549774670159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.98193359375,0.0,1427.380859375,1895.4371337890625,0.0,2904.561767578125,0.880751371383667,1.0,0.0,3.0,1.0,0.0
17777280,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7018334865570068,0.261823296546936,0.24114890396595,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8342142701148987,0.4496949315071106,0.4309203624725342,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.8555216789245605,0.5472402572631836,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7927212715148926,0.3833564221858978,0.3683754801750183,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6223499774932861,0.1813233792781829,0.8438923358917236,284.8842468261719,284.95001220703125,297.8725891113281,294.54693603515625,297.2863464355469,297.0485534667969,284.88671875,1.0,0.5891784429550171,0.3934527337551117,0.3934527337551117,1.0,,-2.919504404067993,0.8384528160095215,2.081051588058472,0.1768112331628799,0.8357445001602173,0.8357445001602173,0.0,202.221908569336,190.0,53587.98046875,0.0,2423.82763671875,1.0,279.65753173828125,283.2904357910156,297.5658874511719,301.0867919921875,293.1499938964844,293.1499938964844,279.95001220703125,40354.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467202186584473,1.0,0.0,0.0,3.5225462913513184,3.5225698947906494,8.279549774670159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.98193359375,0.0,1427.380859375,1895.4371337890625,0.0,2904.561767578125,0.880751371383667,1.0,0.0,3.0,1.0,0.0
17777340,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7011622190475464,0.2597925961017608,0.2390934824943542,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8338255882263184,0.4466181993484497,0.4277648627758026,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9990000128746032,0.8536801338195801,0.5440453290939331,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7925660610198975,0.3811056911945343,0.3660159111022949,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6212348341941833,0.1793419420719146,0.834242045879364,284.98114013671875,284.95001220703125,297.8026733398437,294.5092468261719,297.25982666015625,297.039794921875,284.9794616699219,1.0,0.5842726230621338,0.393743097782135,0.393743097782135,1.0,,-2.894979476928711,0.8305984139442444,2.064380884170532,0.1745908111333847,0.9124184250831604,0.9124184250831604,0.0,199.586654663086,178.0,52467.65234375,0.0,2366.82958984375,1.0,279.9413757324219,283.40948486328125,297.4786071777344,300.86285400390625,293.1499938964844,293.1499938964844,279.6499938964844,34268.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366435766220093,1.0,0.0,0.0,3.6167750358581534,3.616798400878906,8.728433158466942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.87109375,0.0,1483.6793212890625,1895.4371337890625,0.0,2810.373046875,0.8964587450027466,1.0,0.0,3.0,1.0,0.0
17777400,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7011622190475464,0.2597925961017608,0.2390934824943542,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8338255882263184,0.4466181993484497,0.4277648627758026,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9990000128746032,0.8536801338195801,0.5440453290939331,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7925660610198975,0.3811056911945343,0.3660159111022949,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6212348341941833,0.1793419420719146,0.834242045879364,284.98114013671875,284.95001220703125,297.8026733398437,294.5092468261719,297.25982666015625,297.039794921875,284.9794616699219,1.0,0.5842726230621338,0.393743097782135,0.393743097782135,1.0,,-2.894979476928711,0.8305984139442444,2.064380884170532,0.1745908111333847,0.9124184250831604,0.9124184250831604,0.0,199.586654663086,178.0,52467.65234375,0.0,2366.82958984375,1.0,279.9413757324219,283.40948486328125,297.4786071777344,300.86285400390625,293.1499938964844,293.1499938964844,279.6499938964844,34268.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366435766220093,1.0,0.0,0.0,3.6167750358581534,3.616798400878906,8.728433158466942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.87109375,0.0,1483.6793212890625,1895.4371337890625,0.0,2810.373046875,0.8964587450027466,1.0,0.0,3.0,1.0,0.0
17777460,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7026743292808533,0.2571218609809875,0.236680269241333,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8358709812164307,0.4428067803382873,0.4241910874843597,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.8523205518722534,0.5352835059165955,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7949469685554504,0.3782075643539428,0.363281786441803,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6219244003295898,0.1770872324705124,0.823675274848938,284.8892822265625,284.95001220703125,297.7328186035156,294.4709777832031,297.2335205078125,297.0314636230469,284.8900451660156,1.0,0.5765393376350403,0.3941837549209595,0.3941837549209595,1.0,,-2.8612751960754395,0.8198727369308472,2.0414023399353027,0.1714897453784942,0.8126630783081055,0.8126630783081055,0.0,193.68565368652344,181.0,52165.921875,0.0,2278.723388671875,1.0,279.658935546875,283.3179016113281,297.48052978515625,300.9178466796875,293.1499938964844,293.1499938964844,279.95001220703125,40695.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427555561065674,1.0,0.0,0.0,3.4068379402160645,3.406860589981079,7.744551453470194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.6533203125,0.0,1311.88232421875,1895.4371337890625,0.0,2867.470703125,0.8557096719741821,1.0,0.0,3.0,1.0,0.0
17777520,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7026743292808533,0.2571218609809875,0.236680269241333,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8358709812164307,0.4428067803382873,0.4241910874843597,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.8523205518722534,0.5352835059165955,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7949469685554504,0.3782075643539428,0.363281786441803,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6219244003295898,0.1770872324705124,0.823675274848938,284.8892822265625,284.95001220703125,297.7328186035156,294.4709777832031,297.2335205078125,297.0314636230469,284.8900451660156,1.0,0.5765393376350403,0.3941837549209595,0.3941837549209595,1.0,,-2.8612751960754395,0.8198727369308472,2.0414023399353027,0.1714897453784942,0.8126630783081055,0.8126630783081055,0.0,193.68565368652344,181.0,52165.921875,0.0,2278.723388671875,1.0,279.658935546875,283.3179016113281,297.48052978515625,300.9178466796875,293.1499938964844,293.1499938964844,279.95001220703125,40695.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427555561065674,1.0,0.0,0.0,3.4068379402160645,3.406860589981079,7.744551453470194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.6533203125,0.0,1311.88232421875,1895.4371337890625,0.0,2867.470703125,0.8557096719741821,1.0,0.0,3.0,1.0,0.0
17777580,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7024945616722107,0.2551738917827606,0.2346955388784408,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8359588980674744,0.4397859573364258,0.4210801422595978,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9990000128746032,0.8529834151268005,0.5311791896820068,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7952667474746704,0.3759552240371704,0.3609189391136169,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6211888790130615,0.1751972138881683,0.8143240213394165,284.9775390625,284.95001220703125,297.6631774902344,294.4322509765625,297.2169494628906,297.0364685058594,284.9765014648437,1.0,0.5719783902168274,0.3946244120597839,0.3946244120597839,1.0,,-2.836121320724488,0.8121521472930908,2.0239691734313965,0.1691533029079437,0.8817749619483948,0.8817749619483948,0.0,190.5905914306641,184.0,51032.38671875,0.0,2220.49072265625,1.0,279.9403381347656,283.4306030273437,297.3935852050781,300.6868591308594,293.1499938964844,293.1499938964844,280.25,34471.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310414552688599,1.0,0.0,0.0,3.4944546222686768,3.4944770336151123,8.148020924636512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.27783203125,0.0,1355.95849609375,1895.4371337890625,0.0,2758.142578125,0.8692649006843567,1.0,0.0,3.0,1.0,0.0
17777640,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7024945616722107,0.2551738917827606,0.2346955388784408,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8359588980674744,0.4397859573364258,0.4210801422595978,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9990000128746032,0.8529834151268005,0.5311791896820068,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7952667474746704,0.3759552240371704,0.3609189391136169,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6211888790130615,0.1751972138881683,0.8143240213394165,284.9775390625,284.95001220703125,297.6631774902344,294.4322509765625,297.2169494628906,297.0364685058594,284.9765014648437,1.0,0.5719783902168274,0.3946244120597839,0.3946244120597839,1.0,,-2.836121320724488,0.8121521472930908,2.0239691734313965,0.1691533029079437,0.8817749619483948,0.8817749619483948,0.0,190.5905914306641,184.0,51032.38671875,0.0,2220.49072265625,1.0,279.9403381347656,283.4306030273437,297.3935852050781,300.6868591308594,293.1499938964844,293.1499938964844,280.25,34471.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310414552688599,1.0,0.0,0.0,3.4944546222686768,3.4944770336151123,8.148020924636512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.27783203125,0.0,1355.95849609375,1895.4371337890625,0.0,2758.142578125,0.8692649006843567,1.0,0.0,3.0,1.0,0.0
17777700,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7018705010414124,0.2542787790298462,0.2338301390409469,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8353973627090454,0.4383789896965027,0.419680505990982,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.9990000128746032,0.8531420230865479,0.5305526852607727,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7947953343391418,0.3749107420444488,0.3598711192607879,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.6204150915145874,0.1743254214525222,0.8101947903633118,285.0682067871094,284.95001220703125,297.62847900390625,294.4127502441406,297.2085266113281,297.0386047363281,285.0697937011719,1.0,0.570448637008667,0.3948447406291961,0.3948447406291961,1.0,,-2.826420783996582,0.8092909455299377,2.017129898071289,0.1684103906154632,0.965421736240387,0.965421736240387,0.0,189.9026031494141,184.0,50205.05078125,0.0,2200.70361328125,1.0,280.1955261230469,283.5418395996094,297.3534851074219,300.52703857421875,293.1499938964844,293.1499938964844,280.25,31588.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239995241165161,1.0,0.0,0.0,3.579486608505249,3.579509258270264,8.54938321026566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.259765625,0.0,1423.7567138671875,1895.4371337890625,0.0,2692.66162109375,0.887591540813446,1.0,0.0,3.0,1.0,0.0
17777760,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7010637521743774,0.2533789575099945,0.2330614179372787,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8346124887466431,0.436973512172699,0.4184015095233917,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9990000128746032,0.8530202507972717,0.5305300951004028,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.79408860206604,0.3738658130168915,0.3589244782924652,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.6194928884506226,0.1734724193811416,0.8064141869544983,285.0386657714844,284.95001220703125,297.5939025878906,294.39324951171875,297.1994323730469,297.03973388671875,285.0345458984375,1.0,0.5693185925483704,0.3952223658561706,0.3952223658561706,1.0,,-2.818249225616455,0.8073299527168274,2.0109193325042725,0.1682352125644683,0.9815024733543396,0.9815024733543396,0.0,189.5870361328125,187.0,50282.3046875,0.0,2185.389404296875,1.0,280.24169921875,283.5126342773437,297.3632507324219,300.5917358398437,293.1499938964844,293.1499938964844,279.95001220703125,31327.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223102688789368,1.0,0.0,0.0,3.67976188659668,3.6797854900360094,9.03509544514236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.2392578125,0.0,1531.2855224609375,1895.4371337890625,0.0,2676.985595703125,0.9084181785583496,1.0,0.0,3.0,1.0,0.0
17777820,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6973632574081421,0.2505141198635101,0.230816900730133,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8311317563056946,0.4329403340816498,0.4149973094463348,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.8496717214584351,0.5333212614059448,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.790655791759491,0.3706851601600647,0.3562871813774109,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6161383986473083,0.1711963415145874,0.7972750067710876,284.87506103515625,284.95001220703125,297.5251159667969,294.3541259765625,297.1679382324219,297.0232238769531,284.8776550292969,1.0,0.5677391886711121,0.395977646112442,0.395977646112442,1.0,,-2.8006649017333984,0.8029963374137878,1.9976685047149656,0.1678347736597061,0.8477955460548401,0.8477955460548401,0.0,190.395751953125,190.0,50649.30859375,0.0,2159.78466796875,1.0,279.9573059082031,283.3499450683594,297.3865966796875,300.7220458984375,293.1499938964844,293.1499938964844,280.25,39404.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335244655609131,1.0,0.0,0.0,3.5644454956054688,3.564469337463379,8.477684900753957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.72119140625,0.0,1464.9261474609375,1895.4371337890625,0.0,2781.278564453125,0.888696014881134,1.0,0.0,3.0,1.0,0.0
17777880,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6973632574081421,0.2505141198635101,0.230816900730133,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8311317563056946,0.4329403340816498,0.4149973094463348,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.8496717214584351,0.5333212614059448,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.790655791759491,0.3706851601600647,0.3562871813774109,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6161383986473083,0.1711963415145874,0.7972750067710876,284.87506103515625,284.95001220703125,297.5251159667969,294.3541259765625,297.1679382324219,297.0232238769531,284.8776550292969,1.0,0.5677391886711121,0.395977646112442,0.395977646112442,1.0,,-2.8006649017333984,0.8029963374137878,1.9976685047149656,0.1678347736597061,0.8477955460548401,0.8477955460548401,0.0,190.395751953125,190.0,50649.30859375,0.0,2159.78466796875,1.0,279.9573059082031,283.3499450683594,297.3865966796875,300.7220458984375,293.1499938964844,293.1499938964844,280.25,39404.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335244655609131,1.0,0.0,0.0,3.5644454956054688,3.564469337463379,8.477684900753957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.72119140625,0.0,1464.9261474609375,1895.4371337890625,0.0,2781.278564453125,0.888696014881134,1.0,0.0,3.0,1.0,0.0
17777940,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6932771801948547,0.2483387142419815,0.2287361770868301,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8271714448928833,0.4296303987503052,0.4117291569709778,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.8465760350227356,0.5373189449310303,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7866886258125305,0.3681042790412903,0.3537305891513824,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6121480464935303,0.1691419780254364,0.7879851460456848,284.98736572265625,284.95001220703125,297.4569702148437,294.3150634765625,297.1416015625,297.0135803222656,284.98583984375,1.0,0.5668063759803772,0.3967329263687134,0.3967329263687134,1.0,,-2.784798383712769,0.799252986907959,1.98554527759552,0.1675301492214203,0.9337857961654664,0.9337857961654664,0.0,191.90821838378903,178.0,49674.3359375,0.0,2140.617431640625,1.0,280.24169921875,283.4808654785156,297.28936767578125,300.4965515136719,293.1499938964844,293.1499938964844,279.95001220703125,33748.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824293315410614,1.0,0.0,0.0,3.666392326354981,3.666415929794312,8.969560099103546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.6708984375,0.0,1534.5587158203125,1895.4371337890625,0.0,2695.38916015625,0.9072638750076294,1.0,0.0,3.0,1.0,0.0
17778000,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6932771801948547,0.2483387142419815,0.2287361770868301,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8271714448928833,0.4296303987503052,0.4117291569709778,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.8465760350227356,0.5373189449310303,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7866886258125305,0.3681042790412903,0.3537305891513824,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6121480464935303,0.1691419780254364,0.7879851460456848,284.98736572265625,284.95001220703125,297.4569702148437,294.3150634765625,297.1416015625,297.0135803222656,284.98583984375,1.0,0.5668063759803772,0.3967329263687134,0.3967329263687134,1.0,,-2.784798383712769,0.799252986907959,1.98554527759552,0.1675301492214203,0.9337857961654664,0.9337857961654664,0.0,191.90821838378903,178.0,49674.3359375,0.0,2140.617431640625,1.0,280.24169921875,283.4808654785156,297.28936767578125,300.4965515136719,293.1499938964844,293.1499938964844,279.95001220703125,33748.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824293315410614,1.0,0.0,0.0,3.666392326354981,3.666415929794312,8.969560099103546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.6708984375,0.0,1534.5587158203125,1895.4371337890625,0.0,2695.38916015625,0.9072638750076294,1.0,0.0,3.0,1.0,0.0
17778060,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.6924649477005005,0.2463743686676025,0.227155789732933,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8265878558158875,0.4268110394477844,0.4093015789985657,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9990000128746032,0.8433906435966492,0.5353660583496094,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7862089276313782,0.3658717572689056,0.3518179655075073,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.6110191941261292,0.1675009578466415,0.7809903621673584,284.8500366210937,284.95001220703125,297.4098205566406,294.2878723144531,297.1208190917969,297.0035095214844,284.8547058105469,1.0,0.5633041262626648,0.3971326053142547,0.3971326053142547,1.0,,-2.7669472694396973,0.7939093708992004,1.9730379581451416,0.1663507521152496,0.8192961812019348,0.8192961812019348,0.0,190.24102783203125,178.0,49878.7265625,0.0,2103.3388671875,1.0,279.9735107421875,283.345458984375,297.32110595703125,300.6355895996094,293.1499938964844,293.1499938964844,279.95001220703125,41464.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321598172187805,1.0,0.0,0.0,3.528125286102295,3.528149127960205,8.305796654894948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.7939453125,0.0,1441.2786865234375,1895.4371337890625,0.0,2768.560791015625,0.8809304237365723,1.0,0.0,3.0,1.0,0.0
17778120,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6923608183860779,0.2455270886421203,0.2263239026069641,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8266501426696777,0.4255861341953277,0.4080738127231598,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.8422206044197083,0.5336307287216187,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7863263487815857,0.3648945093154907,0.3508304953575134,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6107593774795532,0.1667770445346832,0.7775207161903381,284.8786926269531,284.95001220703125,297.3896179199219,294.2762145996094,297.11260986328125,297.00018310546875,284.8813171386719,1.0,0.5612829327583313,0.3973048627376556,0.3973048627376556,1.0,,-2.75703239440918,0.7908118367195129,1.9662206172943115,0.1654788702726364,0.8214691281318665,0.8214691281318665,0.0,188.9738311767578,166.0,49595.8828125,0.0,2081.2109375,1.0,279.9580993652344,283.3742370605469,297.2944030761719,300.569091796875,293.1499938964844,293.1499938964844,280.25,40960.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322110176086426,1.0,0.0,0.0,3.46658992767334,3.4666130542755127,8.018594144232338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.45361328125,0.0,1373.7813720703125,1895.4371337890625,0.0,2769.037841796875,0.8689429759979248,1.0,0.0,3.0,1.0,0.0
17778180,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.6944961547851562,0.2434351295232772,0.2240765839815139,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8292359113693237,0.4223167300224304,0.4045903384685516,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9990000128746032,0.8410230875015259,0.5237818360328674,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7892005443572998,0.362334281206131,0.3480403423309326,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.6118185520172119,0.1647384613752365,0.7669448852539062,284.9745483398437,284.95001220703125,297.3231811523437,294.2377624511719,297.0931091308594,296.999755859375,284.97271728515625,1.0,0.5530534386634827,0.3978767991065979,0.3978767991065979,1.0,,-2.7222490310668945,0.7798437476158142,1.942405343055725,0.1622421741485595,0.8932876586914062,0.8932876586914062,0.0,182.6205596923828,169.0,48347.65625,0.0,1995.8096923828125,1.0,280.2408752441406,283.492919921875,297.198974609375,300.32940673828125,293.1499938964844,293.1499938964844,280.54998779296875,34527.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203486800193787,1.0,0.0,0.0,3.5539417266845703,3.553964614868164,8.427793432019826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.0498046875,0.0,1418.1717529296875,1895.4371337890625,0.0,2658.800048828125,0.8825028538703918,1.0,0.0,3.0,1.0,0.0
17778240,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.6944961547851562,0.2434351295232772,0.2240765839815139,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8292359113693237,0.4223167300224304,0.4045903384685516,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9990000128746032,0.8410230875015259,0.5237818360328674,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7892005443572998,0.362334281206131,0.3480403423309326,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.6118185520172119,0.1647384613752365,0.7669448852539062,284.9745483398437,284.95001220703125,297.3231811523437,294.2377624511719,297.0931091308594,296.999755859375,284.97271728515625,1.0,0.5530534386634827,0.3978767991065979,0.3978767991065979,1.0,,-2.7222490310668945,0.7798437476158142,1.942405343055725,0.1622421741485595,0.8932876586914062,0.8932876586914062,0.0,182.6205596923828,169.0,48347.65625,0.0,1995.8096923828125,1.0,280.2408752441406,283.492919921875,297.198974609375,300.32940673828125,293.1499938964844,293.1499938964844,280.54998779296875,34527.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203486800193787,1.0,0.0,0.0,3.5539417266845703,3.553964614868164,8.427793432019826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.0498046875,0.0,1418.1717529296875,1895.4371337890625,0.0,2658.800048828125,0.8825028538703918,1.0,0.0,3.0,1.0,0.0
17778300,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.6949227452278137,0.2425039261579513,0.2231221199035644,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8297954201698303,0.4208211004734039,0.4030463397502899,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9990000128746032,0.841245174407959,0.5206513404846191,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.7898722290992737,0.3611710965633392,0.3468192815780639,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.6117966175079346,0.1638069897890091,0.7622827887535095,285.0682067871094,284.95001220703125,297.29034423828125,294.2187194824219,297.08551025390625,297.0023193359375,285.0711669921875,1.0,0.5503479242324829,0.3981627821922302,0.3981627821922302,1.0,,-2.7084031105041504,0.7756166458129883,1.932786583900452,0.1609416902065277,0.9776657819747924,0.9776657819747924,0.0,180.5184326171875,169.0,47388.21484375,0.0,1964.3206787109373,1.0,280.49761962890625,283.61083984375,297.1542053222656,300.1572265625,293.1499938964844,293.1499938964844,280.54998779296875,31899.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125461935997009,1.0,0.0,0.0,3.6298210620880127,3.6298441886901855,8.791515142547723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.474609375,0.0,1480.31982421875,1895.4371337890625,0.0,2586.660400390625,0.8992254734039307,1.0,0.0,3.0,1.0,0.0
17778360,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6949000954627991,0.2416044324636459,0.2223025858402252,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8298379182815552,0.4193727076053619,0.4016689658164978,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9990000128746032,0.8414118885993958,0.5187865495681763,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.7900028824806213,0.3600481450557709,0.3457436859607696,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.6113868355751038,0.1629137098789215,0.758099377155304,285.0436096191406,284.95001220703125,297.2578125,294.1998291015625,297.078369140625,297.0054016113281,285.03936767578125,1.0,0.5482312440872192,0.3986522257328033,0.3986522257328033,1.0,,-2.6971991062164307,0.7727713584899902,1.9244277477264404,0.1605261415243148,0.9982726573944092,0.9982726573944092,0.0,179.16891479492188,172.0,47389.27734375,0.0,1940.65283203125,1.0,280.5420837402344,283.5841979980469,297.16290283203125,300.21453857421875,293.1499938964844,293.1499938964844,280.25,31461.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100277185440063,1.0,0.0,0.0,3.7290658950805664,3.729089975357056,9.27883434087562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.52392578125,0.0,1588.2313232421875,1895.4371337890625,0.0,2563.44873046875,0.9197044372558594,1.0,0.0,3.0,1.0,0.0
17778420,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6923354268074036,0.2387358099222183,0.2200111299753189,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8275611996650696,0.4152606725692749,0.3981419801712036,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9990000128746032,0.8384952545166016,0.5187997817993164,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7877802848815918,0.35673388838768,0.3429237902164459,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6086176633834839,0.1605977714061737,0.7484652996063232,284.8646240234375,284.95001220703125,297.19366455078125,294.1626281738281,297.05426025390625,296.9974365234375,284.8675231933594,1.0,0.5452090501785278,0.3996310830116272,0.3996310830116272,1.0,,-2.675259113311768,0.7672746777534485,1.9079843759536743,0.1598793715238571,0.8536539673805237,0.8536539673805237,0.0,178.40206909179688,175.0,47751.1875,0.0,1903.3414306640625,1.0,280.25665283203125,283.4084167480469,297.193359375,300.34722900390625,293.1499938964844,293.1499938964844,280.54998779296875,39682.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209391236305237,1.0,0.0,0.0,3.616433620452881,3.616457939147949,8.726784699319978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.2001953125,0.0,1523.4449462890625,1895.4371337890625,0.0,2664.271728515625,0.9000821113586426,1.0,0.0,3.0,1.0,0.0
17778480,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6923354268074036,0.2387358099222183,0.2200111299753189,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8275611996650696,0.4152606725692749,0.3981419801712036,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9990000128746032,0.8384952545166016,0.5187997817993164,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7877802848815918,0.35673388838768,0.3429237902164459,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6086176633834839,0.1605977714061737,0.7484652996063232,284.8646240234375,284.95001220703125,297.19366455078125,294.1626281738281,297.05426025390625,296.9974365234375,284.8675231933594,1.0,0.5452090501785278,0.3996310830116272,0.3996310830116272,1.0,,-2.675259113311768,0.7672746777534485,1.9079843759536743,0.1598793715238571,0.8536539673805237,0.8536539673805237,0.0,178.40206909179688,175.0,47751.1875,0.0,1903.3414306640625,1.0,280.25665283203125,283.4084167480469,297.193359375,300.34722900390625,293.1499938964844,293.1499938964844,280.54998779296875,39682.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209391236305237,1.0,0.0,0.0,3.616433620452881,3.616457939147949,8.726784699319978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.2001953125,0.0,1523.4449462890625,1895.4371337890625,0.0,2664.271728515625,0.9000821113586426,1.0,0.0,3.0,1.0,0.0
