time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6888632774353027,0.23653444647789,0.2178585082292556,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8242544531822205,0.4118552803993225,0.3947303593158722,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.8354776501655579,0.5210239291191101,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7844797968864441,0.3540298044681549,0.3401980102062225,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6048606634140015,0.1585206687450409,0.7388549447059631,284.9903259277344,284.95001220703125,297.1308898925781,294.12628173828125,297.0337219238281,296.993896484375,284.9887084960937,1.0,0.5433352589607239,0.400609940290451,0.400609940290451,1.0,,-2.6564152240753174,0.762855589389801,1.893559575080872,0.1595218032598495,0.9466869831085204,0.9466869831085204,0.0,178.87139892578125,178.0,46718.5625,0.0,1876.806884765625,1.0,280.54205322265625,283.55145263671875,297.09503173828125,300.118408203125,293.1499938964844,293.1499938964844,280.25,33777.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104364275932312,1.0,0.0,0.0,3.711636066436768,3.711660146713257,9.192296488436114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.9287109375,0.0,1585.921875,1895.4371337890625,0.0,2567.212890625,0.9174867272377014,1.0,0.0,3.0,1.0,0.0
17778600,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6888632774353027,0.23653444647789,0.2178585082292556,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8242544531822205,0.4118552803993225,0.3947303593158722,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.8354776501655579,0.5210239291191101,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7844797968864441,0.3540298044681549,0.3401980102062225,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6048606634140015,0.1585206687450409,0.7388549447059631,284.9903259277344,284.95001220703125,297.1308898925781,294.12628173828125,297.0337219238281,296.993896484375,284.9887084960937,1.0,0.5433352589607239,0.400609940290451,0.400609940290451,1.0,,-2.6564152240753174,0.762855589389801,1.893559575080872,0.1595218032598495,0.9466869831085204,0.9466869831085204,0.0,178.87139892578125,178.0,46718.5625,0.0,1876.806884765625,1.0,280.54205322265625,283.55145263671875,297.09503173828125,300.118408203125,293.1499938964844,293.1499938964844,280.25,33777.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104364275932312,1.0,0.0,0.0,3.711636066436768,3.711660146713257,9.192296488436114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.9287109375,0.0,1585.921875,1895.4371337890625,0.0,2567.212890625,0.9174867272377014,1.0,0.0,3.0,1.0,0.0
17778660,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6844511032104492,0.2337259501218795,0.2156069576740265,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8199736475944519,0.4077461659908294,0.391179621219635,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8299416303634644,0.5250223278999329,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.780212938785553,0.3507375121116638,0.3373783528804779,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6002553701400757,0.1561650484800338,0.7291801571846008,284.87548828125,284.95001220703125,297.0696105957031,294.0909729003906,297.0113525390625,296.9872741699219,284.8792419433594,1.0,0.5422548651695251,0.4014505743980407,0.4014505743980407,1.0,,-2.639235734939575,0.7586822509765625,1.8805534839630127,0.1591386348009109,0.830118715763092,0.830118715763092,0.0,180.3236083984375,166.0,46878.67578125,0.0,1857.47607421875,1.0,280.2574157714844,283.43817138671875,297.1106262207031,300.20904541015625,293.1499938964844,293.1499938964844,280.54998779296875,41023.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187180757522583,1.0,0.0,0.0,3.5176806449890137,3.5177042484283447,8.25669189907785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.0556640625,0.0,1427.10400390625,1895.4371337890625,0.0,2643.697021484375,0.8801612257957458,1.0,0.0,3.0,1.0,0.0
17778720,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6844511032104492,0.2337259501218795,0.2156069576740265,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8199736475944519,0.4077461659908294,0.391179621219635,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8299416303634644,0.5250223278999329,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.780212938785553,0.3507375121116638,0.3373783528804779,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6002553701400757,0.1561650484800338,0.7291801571846008,284.87548828125,284.95001220703125,297.0696105957031,294.0909729003906,297.0113525390625,296.9872741699219,284.8792419433594,1.0,0.5422548651695251,0.4014505743980407,0.4014505743980407,1.0,,-2.639235734939575,0.7586822509765625,1.8805534839630127,0.1591386348009109,0.830118715763092,0.830118715763092,0.0,180.3236083984375,166.0,46878.67578125,0.0,1857.47607421875,1.0,280.2574157714844,283.43817138671875,297.1106262207031,300.20904541015625,293.1499938964844,293.1499938964844,280.54998779296875,41023.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187180757522583,1.0,0.0,0.0,3.5176806449890137,3.5177042484283447,8.25669189907785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.0556640625,0.0,1427.10400390625,1895.4371337890625,0.0,2643.697021484375,0.8801612257957458,1.0,0.0,3.0,1.0,0.0
17778780,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6839433312416077,0.2315743714570999,0.2134153544902801,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8197572231292725,0.4043400585651397,0.3876847624778747,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.825864851474762,0.5207698345184326,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7801623344421387,0.3480463027954101,0.3345820307731628,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5988951325416565,0.1540489941835403,0.7188742756843567,284.9866638183594,284.95001220703125,297.00994873046875,294.0568542480469,296.9937438964844,296.9866638183594,284.9845275878906,1.0,0.5365847945213318,0.4022912383079529,0.4022912383079529,1.0,,-2.6115612983703613,0.750693678855896,1.860867619514465,0.157397449016571,0.9162795543670654,0.9162795543670654,0.0,177.1964569091797,154.0,45788.515625,0.0,1802.3856201171875,1.0,280.5413513183594,283.56622314453125,297.0185546875,299.9859619140625,293.1499938964844,293.1499938964844,280.25,34041.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068248629570007,1.0,0.0,0.0,3.6193811893463135,3.6194045543670654,8.74101601766597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.03515625,0.0,1484.837158203125,1895.4371337890625,0.0,2533.984619140625,0.8968766331672668,1.0,0.0,3.0,1.0,0.0
17778840,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6839433312416077,0.2315743714570999,0.2134153544902801,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8197572231292725,0.4043400585651397,0.3876847624778747,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.825864851474762,0.5207698345184326,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7801623344421387,0.3480463027954101,0.3345820307731628,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5988951325416565,0.1540489941835403,0.7188742756843567,284.9866638183594,284.95001220703125,297.00994873046875,294.0568542480469,296.9937438964844,296.9866638183594,284.9845275878906,1.0,0.5365847945213318,0.4022912383079529,0.4022912383079529,1.0,,-2.6115612983703613,0.750693678855896,1.860867619514465,0.157397449016571,0.9162795543670654,0.9162795543670654,0.0,177.1964569091797,154.0,45788.515625,0.0,1802.3856201171875,1.0,280.5413513183594,283.56622314453125,297.0185546875,299.9859619140625,293.1499938964844,293.1499938964844,280.25,34041.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068248629570007,1.0,0.0,0.0,3.6193811893463135,3.6194045543670654,8.74101601766597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.03515625,0.0,1484.837158203125,1895.4371337890625,0.0,2533.984619140625,0.8968766331672668,1.0,0.0,3.0,1.0,0.0
17778900,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.6847626566886902,0.2302477657794952,0.2123061269521713,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.8207882642745972,0.4023499190807342,0.3859205543994903,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.9990000128746032,0.8239578008651733,0.5163244605064392,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.7813100218772888,0.3464433252811432,0.3331587612628937,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.5991763472557068,0.1528931409120559,0.7136361598968506,284.8468017578125,284.95001220703125,296.9808044433594,294.0403137207031,296.9844970703125,296.98553466796875,284.8409729003906,1.0,0.5326842069625854,0.4027115702629089,0.4027115702629089,1.0,,-2.594768047332764,0.7456220984458923,1.849146008491516,0.1561002433300018,0.8138114809989929,0.8138114809989929,0.0,174.36630249023438,154.0,46187.75,0.0,1765.3145751953125,1.0,280.2986755371094,283.4167175292969,297.0650329589844,300.1622619628906,293.1499938964844,293.1499938964844,280.25,39648.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126509785652161,1.0,0.0,0.0,3.546989917755127,3.547013521194458,8.394854944526742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.42578125,0.0,1448.084716796875,1895.4371337890625,0.0,2587.626953125,0.8819356560707092,1.0,0.0,3.0,1.0,0.0
17778960,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6856235861778259,0.2288044840097427,0.2109224945306778,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8219795823097229,0.400228202342987,0.3838326632976532,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.8222574591636658,0.5111532807350159,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7826160192489624,0.344707041978836,0.3314392268657684,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.5995585322380066,0.1516628414392471,0.7077004909515381,284.8781433105469,284.95001220703125,296.9521179199219,294.02410888671875,296.974853515625,296.98358154296875,284.88165283203125,1.0,0.5281670093536377,0.4032190442085266,0.4032190442085266,1.0,,-2.5751888751983643,0.7397234439849854,1.835465431213379,0.1545782387256622,0.8031793236732483,0.8031793236732483,0.0,171.1006622314453,157.0,45443.15625,0.0,1722.7672119140625,1.0,280.2584228515625,283.4661865234375,297.0341491699219,300.0515441894531,293.1499938964844,293.1499938964844,280.54998779296875,41869.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132955431938171,1.0,0.0,0.0,3.3818488121032715,3.381871461868286,7.631355742887536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.580078125,0.0,1295.4906005859375,1895.4371337890625,0.0,2593.57421875,0.8512351512908936,1.0,0.0,3.0,1.0,0.0
17779020,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6854153275489807,0.2267217636108398,0.2087901830673217,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8220527172088623,0.3968794345855713,0.3803848922252655,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8209300637245178,0.5064175128936768,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7828217148780823,0.3420025110244751,0.3286211490631103,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.5984098315238953,0.14960578083992,0.6975457668304443,284.9803466796875,284.95001220703125,296.8962097167969,293.9928894042969,296.95904541015625,296.9840087890625,284.97882080078125,1.0,0.5230188369750977,0.4042339920997619,0.4042339920997619,1.0,,-2.5471906661987305,0.7319531440734863,1.815237522125244,0.1527952402830124,0.8803827166557312,0.8803827166557312,0.0,167.78988647460938,160.0,44364.16015625,0.0,1668.8050537109375,1.0,280.5401306152344,283.5863952636719,296.9435729980469,299.8210144042969,293.1499938964844,293.1499938964844,280.8500061035156,34303.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990612387657166,1.0,0.0,0.0,3.4809298515319824,3.480952024459839,8.085071385721676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.40283203125,0.0,1340.975341796875,1895.4371337890625,0.0,2462.844970703125,0.8660588264465332,1.0,0.0,3.0,1.0,0.0
17779080,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6854153275489807,0.2267217636108398,0.2087901830673217,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8220527172088623,0.3968794345855713,0.3803848922252655,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8209300637245178,0.5064175128936768,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7828217148780823,0.3420025110244751,0.3286211490631103,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.5984098315238953,0.14960578083992,0.6975457668304443,284.9803466796875,284.95001220703125,296.8962097167969,293.9928894042969,296.95904541015625,296.9840087890625,284.97882080078125,1.0,0.5230188369750977,0.4042339920997619,0.4042339920997619,1.0,,-2.5471906661987305,0.7319531440734863,1.815237522125244,0.1527952402830124,0.8803827166557312,0.8803827166557312,0.0,167.78988647460938,160.0,44364.16015625,0.0,1668.8050537109375,1.0,280.5401306152344,283.5863952636719,296.9435729980469,299.8210144042969,293.1499938964844,293.1499938964844,280.8500061035156,34303.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990612387657166,1.0,0.0,0.0,3.4809298515319824,3.480952024459839,8.085071385721676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.40283203125,0.0,1340.975341796875,1895.4371337890625,0.0,2462.844970703125,0.8660588264465332,1.0,0.0,3.0,1.0,0.0
17779140,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.6839486360549927,0.2248418033123016,0.2070620059967041,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8206353187561035,0.3937891125679016,0.3774223923683166,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.8193150162696838,0.5052554607391357,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7814909815788269,0.3395261168479919,0.3262377977371216,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.5961201190948486,0.1477243900299072,0.6888745427131653,285.051513671875,284.95001220703125,296.8423767089844,293.9633483886719,296.9448547363281,296.9859313964844,285.04742431640625,1.0,0.5198934674263,0.4052489101886749,0.4052489101886749,1.0,,-2.526871681213379,0.7269048690795898,1.799966812133789,0.1521591991186142,0.9918757677078248,0.9918757677078248,0.0,166.53460693359375,163.0,43555.484375,0.0,1635.2064208984375,1.0,280.8409423828125,283.6753845214844,296.921630859375,299.7304077148437,293.1499938964844,293.1499938964844,280.54998779296875,30937.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875586748123169,1.0,0.0,0.0,3.678370475769043,3.678393840789795,9.028264003063668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.26611328125,0.0,1526.787353515625,1895.4371337890625,0.0,2358.26318359375,0.9079430103302002,1.0,0.0,3.0,1.0,0.0
17779200,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.6839486360549927,0.2248418033123016,0.2070620059967041,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8206353187561035,0.3937891125679016,0.3774223923683166,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.8193150162696838,0.5052554607391357,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7814909815788269,0.3395261168479919,0.3262377977371216,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.5961201190948486,0.1477243900299072,0.6888745427131653,285.051513671875,284.95001220703125,296.8423767089844,293.9633483886719,296.9448547363281,296.9859313964844,285.04742431640625,1.0,0.5198934674263,0.4052489101886749,0.4052489101886749,1.0,,-2.526871681213379,0.7269048690795898,1.799966812133789,0.1521591991186142,0.9918757677078248,0.9918757677078248,0.0,166.53460693359375,163.0,43555.484375,0.0,1635.2064208984375,1.0,280.8409423828125,283.6753845214844,296.921630859375,299.7304077148437,293.1499938964844,293.1499938964844,280.54998779296875,30937.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875586748123169,1.0,0.0,0.0,3.678370475769043,3.678393840789795,9.028264003063668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.26611328125,0.0,1526.787353515625,1895.4371337890625,0.0,2358.26318359375,0.9079430103302002,1.0,0.0,3.0,1.0,0.0
17779260,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.680130124092102,0.221933513879776,0.2047726064920425,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.816957414150238,0.3895348906517029,0.3737969994544983,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.8141583800315857,0.5075961947441101,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7778470516204834,0.3360276222229004,0.3232837915420532,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.5918706655502319,0.1453419923782348,0.6791679859161377,284.8656005859375,284.95001220703125,296.790771484375,293.9356689453125,296.92791748046875,296.9832458496094,284.8678894042969,1.0,0.5179927945137024,0.4064279198646545,0.4064279198646545,1.0,,-2.507368803024292,0.7224649786949158,1.784903883934021,0.1520442068576812,0.8467564582824707,0.8467564582824707,0.0,167.0535888671875,166.0,43966.1484375,0.0,1610.73681640625,1.0,280.5576477050781,283.49139404296875,296.96978759765625,299.88580322265625,293.1499938964844,293.1499938964844,280.8500061035156,39433.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994717955589294,1.0,0.0,0.0,3.577557325363159,3.5775811672210693,8.540169460502511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.716796875,0.0,1479.2337646484375,1895.4371337890625,0.0,2466.596435546875,0.8912095427513123,1.0,0.0,3.0,1.0,0.0
17779320,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.680130124092102,0.221933513879776,0.2047726064920425,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.816957414150238,0.3895348906517029,0.3737969994544983,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.8141583800315857,0.5075961947441101,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7778470516204834,0.3360276222229004,0.3232837915420532,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.5918706655502319,0.1453419923782348,0.6791679859161377,284.8656005859375,284.95001220703125,296.790771484375,293.9356689453125,296.92791748046875,296.9832458496094,284.8678894042969,1.0,0.5179927945137024,0.4064279198646545,0.4064279198646545,1.0,,-2.507368803024292,0.7224649786949158,1.784903883934021,0.1520442068576812,0.8467564582824707,0.8467564582824707,0.0,167.0535888671875,166.0,43966.1484375,0.0,1610.73681640625,1.0,280.5576477050781,283.49139404296875,296.96978759765625,299.88580322265625,293.1499938964844,293.1499938964844,280.8500061035156,39433.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994717955589294,1.0,0.0,0.0,3.577557325363159,3.5775811672210693,8.540169460502511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.716796875,0.0,1479.2337646484375,1895.4371337890625,0.0,2466.596435546875,0.8912095427513123,1.0,0.0,3.0,1.0,0.0
17779380,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6757020950317383,0.2196229547262191,0.2025603353977203,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8125007152557373,0.3859464228153229,0.3702491223812103,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.8089601397514343,0.5114493370056152,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7734695672988892,0.3330678343772888,0.3203605115413666,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.58673495054245,0.1431033313274383,0.669079601764679,284.9935607910156,284.95001220703125,296.74151611328125,293.9100036621094,296.9126281738281,296.9819641113281,284.9917297363281,1.0,0.5168306231498718,0.4076069295406341,0.4076069295406341,1.0,,-2.4894399642944336,0.7185773253440857,1.770862698554993,0.1520493328571319,0.9418947100639344,0.9418947100639344,0.0,168.3878631591797,154.0,42965.77734375,0.0,1592.140869140625,1.0,280.8417663574219,283.6344909667969,296.875732421875,299.6654968261719,293.1499938964844,293.1499938964844,280.54998779296875,33490.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788296639919281,1.0,0.0,0.0,3.678703784942627,3.678727626800537,9.029899956658484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.91064453125,0.0,1546.4122314453125,1895.4371337890625,0.0,2364.941162109375,0.909914493560791,1.0,0.0,3.0,1.0,0.0
17779440,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6757020950317383,0.2196229547262191,0.2025603353977203,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8125007152557373,0.3859464228153229,0.3702491223812103,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.8089601397514343,0.5114493370056152,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7734695672988892,0.3330678343772888,0.3203605115413666,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.58673495054245,0.1431033313274383,0.669079601764679,284.9935607910156,284.95001220703125,296.74151611328125,293.9100036621094,296.9126281738281,296.9819641113281,284.9917297363281,1.0,0.5168306231498718,0.4076069295406341,0.4076069295406341,1.0,,-2.4894399642944336,0.7185773253440857,1.770862698554993,0.1520493328571319,0.9418947100639344,0.9418947100639344,0.0,168.3878631591797,154.0,42965.77734375,0.0,1592.140869140625,1.0,280.8417663574219,283.6344909667969,296.875732421875,299.6654968261719,293.1499938964844,293.1499938964844,280.54998779296875,33490.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788296639919281,1.0,0.0,0.0,3.678703784942627,3.678727626800537,9.029899956658484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.91064453125,0.0,1546.4122314453125,1895.4371337890625,0.0,2364.941162109375,0.909914493560791,1.0,0.0,3.0,1.0,0.0
17779500,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6749602556228638,0.2182635515928268,0.2014801502227783,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8118496537208557,0.3839204907417297,0.3685090839862823,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9990000128746032,0.8057381510734558,0.5103052854537964,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7728762030601501,0.3313804864883423,0.3189186453819275,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.5854660868644714,0.1418840140104293,0.6638972163200378,284.8470153808594,284.95001220703125,296.71783447265625,293.8979797363281,296.9046630859375,296.9804992675781,284.8385314941406,1.0,0.5143781304359436,0.4081964194774627,0.4081964194774627,1.0,,-2.476731538772583,0.7152453064918518,1.7614861726760864,0.1516831517219543,0.8369774222373962,0.8369774222373962,0.0,167.40846252441406,154.0,43542.890625,0.0,1570.943359375,1.0,280.5970153808594,283.4723205566406,296.9296264648437,299.8558959960937,293.1499938964844,293.1499938964844,280.54998779296875,38488.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949318885803223,1.0,0.0,0.0,3.63110089302063,3.631125211715698,8.797716191111249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.72021484375,0.0,1530.76318359375,1895.4371337890625,0.0,2425.18212890625,0.8999575972557068,1.0,0.0,3.0,1.0,0.0
17779560,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6745746731758118,0.216749221086502,0.2000975012779235,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8117413520812988,0.3817274272441864,0.3664223849773407,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9990000128746032,0.8025217652320862,0.5076239109039307,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7728002667427063,0.329518049955368,0.3171505928039551,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.5845732092857361,0.1405578851699829,0.657845139503479,284.8632507324219,284.95001220703125,296.6947937011719,293.8865051269531,296.8961486816406,296.9779052734375,284.8677673339844,1.0,0.5110426545143127,0.4087399542331695,0.4087399542331695,1.0,,-2.459951639175415,0.7103340029716492,1.7496176958084106,0.1505548954010009,0.8128811717033386,0.8128811717033386,0.0,165.531982421875,142.0,42856.3125,0.0,1540.79541015625,1.0,280.5577392578125,283.5120849609375,296.90435791015625,299.7585754394531,293.1499938964844,293.1499938964844,280.8500061035156,42012.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964414358139038,1.0,0.0,0.0,3.4606688022613525,3.4606921672821045,7.991225743353425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.01708984375,0.0,1375.2049560546875,1895.4371337890625,0.0,2438.935546875,0.8681738376617432,1.0,0.0,3.0,1.0,0.0
17779620,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6765150427818298,0.2145632356405258,0.197758600115776,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8143020272254944,0.3782379031181335,0.3627318739891052,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.7993778586387634,0.4976316392421722,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.775399923324585,0.3265964686870575,0.3140093386173248,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.5850632190704346,0.138299286365509,0.6462733745574951,284.978515625,284.95001220703125,296.65069580078125,293.8653564453125,296.8828430175781,296.97705078125,284.97625732421875,1.0,0.5024194121360779,0.4098270535469055,0.4098270535469055,1.0,,-2.4230291843414307,0.6992430090904236,1.7237861156463623,0.1476823389530182,0.8951370120048523,0.8951370120048523,0.0,159.43373107910156,145.0,41647.1171875,0.0,1467.5487060546875,1.0,280.8407897949219,283.6440124511719,296.8138732910156,299.5265197753906,293.1499938964844,293.1499938964844,281.1499938964844,34354.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816437482833862,1.0,0.0,0.0,3.5519747734069824,3.551997423171997,8.418467132287333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.677734375,0.0,1414.8392333984375,1895.4371337890625,0.0,2304.910888671875,0.8819504976272583,1.0,0.0,3.0,1.0,0.0
17779680,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6765150427818298,0.2145632356405258,0.197758600115776,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8143020272254944,0.3782379031181335,0.3627318739891052,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.7993778586387634,0.4976316392421722,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.775399923324585,0.3265964686870575,0.3140093386173248,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.5850632190704346,0.138299286365509,0.6462733745574951,284.978515625,284.95001220703125,296.65069580078125,293.8653564453125,296.8828430175781,296.97705078125,284.97625732421875,1.0,0.5024194121360779,0.4098270535469055,0.4098270535469055,1.0,,-2.4230291843414307,0.6992430090904236,1.7237861156463623,0.1476823389530182,0.8951370120048523,0.8951370120048523,0.0,159.43373107910156,145.0,41647.1171875,0.0,1467.5487060546875,1.0,280.8407897949219,283.6440124511719,296.8138732910156,299.5265197753906,293.1499938964844,293.1499938964844,281.1499938964844,34354.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816437482833862,1.0,0.0,0.0,3.5519747734069824,3.551997423171997,8.418467132287333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.677734375,0.0,1414.8392333984375,1895.4371337890625,0.0,2304.910888671875,0.8819504976272583,1.0,0.0,3.0,1.0,0.0
17779740,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6768792271614075,0.2126737833023071,0.1959198117256164,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.814857542514801,0.3750457465648651,0.3595787286758423,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9990000128746032,0.7979298830032349,0.4922557175159454,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7760609984397888,0.3239940404891968,0.3113987147808075,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.5841299891471863,0.1363367885351181,0.6366998553276062,285.0648498535156,284.95001220703125,296.60943603515625,293.84674072265625,296.8724365234375,296.9792785644531,285.06085205078125,1.0,0.4971939325332641,0.4109141230583191,0.4109141230583191,1.0,,-2.395922899246216,0.6916952729225159,1.7042276859283447,0.1459967643022537,1.0,1.0,0.0,155.96823120117188,148.0,40674.46484375,0.0,1419.12451171875,1.0,281.14208984375,283.7502746582031,296.794921875,299.42742919921875,293.1499938964844,293.1499938964844,280.8500061035156,31380.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679770588874817,1.0,0.0,0.0,3.732597827911377,3.732621908187866,9.29641885250021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.14501953125,0.0,1591.67431640625,1895.4371337890625,0.0,2182.8955078125,0.9203084707260132,1.0,0.0,3.0,1.0,0.0
17779800,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6768792271614075,0.2126737833023071,0.1959198117256164,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.814857542514801,0.3750457465648651,0.3595787286758423,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9990000128746032,0.7979298830032349,0.4922557175159454,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7760609984397888,0.3239940404891968,0.3113987147808075,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.5841299891471863,0.1363367885351181,0.6366998553276062,285.0648498535156,284.95001220703125,296.60943603515625,293.84674072265625,296.8724365234375,296.9792785644531,285.06085205078125,1.0,0.4971939325332641,0.4109141230583191,0.4109141230583191,1.0,,-2.395922899246216,0.6916952729225159,1.7042276859283447,0.1459967643022537,1.0,1.0,0.0,155.96823120117188,148.0,40674.46484375,0.0,1419.12451171875,1.0,281.14208984375,283.7502746582031,296.794921875,299.42742919921875,293.1499938964844,293.1499938964844,280.8500061035156,31380.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679770588874817,1.0,0.0,0.0,3.732597827911377,3.732621908187866,9.29641885250021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.14501953125,0.0,1591.67431640625,1895.4371337890625,0.0,2182.8955078125,0.9203084707260132,1.0,0.0,3.0,1.0,0.0
17779860,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.674306333065033,0.2098134905099868,0.1936304718255996,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.812408447265625,0.3707780838012695,0.3558790981769562,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.793300211429596,0.4917715787887573,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7737204432487488,0.3204178512096405,0.3083304762840271,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.5807174444198608,0.1339576989412307,0.6267201900482178,284.8597106933594,284.95001220703125,296.5710754394531,293.83074951171875,296.859619140625,296.97723388671875,284.86163330078125,1.0,0.4938735961914062,0.4123871624469757,0.4123871624469757,1.0,,-2.3724730014801025,0.6862142086029053,1.6862589120864868,0.1457445472478866,0.8593701720237732,0.8593701720237732,0.0,155.00758361816406,151.0,41108.0234375,0.0,1386.203857421875,1.0,280.8573303222656,283.54754638671875,296.8620910644531,299.5989685058594,293.1499938964844,293.1499938964844,281.1499938964844,39293.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794435620307922,1.0,0.0,0.0,3.648168802261353,3.648193359375,8.880616633177851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.609375,0.0,1555.7586669921875,1895.4371337890625,0.0,2285.1455078125,0.9066312909126282,1.0,0.0,3.0,1.0,0.0
17779920,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.674306333065033,0.2098134905099868,0.1936304718255996,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.812408447265625,0.3707780838012695,0.3558790981769562,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.793300211429596,0.4917715787887573,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7737204432487488,0.3204178512096405,0.3083304762840271,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.5807174444198608,0.1339576989412307,0.6267201900482178,284.8597106933594,284.95001220703125,296.5710754394531,293.83074951171875,296.859619140625,296.97723388671875,284.86163330078125,1.0,0.4938735961914062,0.4123871624469757,0.4123871624469757,1.0,,-2.3724730014801025,0.6862142086029053,1.6862589120864868,0.1457445472478866,0.8593701720237732,0.8593701720237732,0.0,155.00758361816406,151.0,41108.0234375,0.0,1386.203857421875,1.0,280.8573303222656,283.54754638671875,296.8620910644531,299.5989685058594,293.1499938964844,293.1499938964844,281.1499938964844,39293.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794435620307922,1.0,0.0,0.0,3.648168802261353,3.648193359375,8.880616633177851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.609375,0.0,1555.7586669921875,1895.4371337890625,0.0,2285.1455078125,0.9066312909126282,1.0,0.0,3.0,1.0,0.0
17779980,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6705320477485657,0.2074905931949615,0.1913637220859527,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8085700273513794,0.3671502470970154,0.3522446453571319,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.7884902954101562,0.4938258826732635,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7700059413909912,0.3173225224018097,0.3052299916744232,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.5758815407752991,0.1316899955272674,0.6163197755813599,285.0015869140625,284.95001220703125,296.53582763671875,293.817626953125,296.8485107421875,296.9764099121094,284.9989013671875,1.0,0.4917664527893066,0.4138602316379547,0.4138602316379547,1.0,,-2.351627826690674,0.681667149066925,1.669960618019104,0.1457827091217041,0.9631624817848206,0.9631624817848206,0.0,155.35736083984375,154.0,40064.37890625,0.0,1362.2059326171875,1.0,281.1430969238281,283.7035522460937,296.7754821777344,299.3856506347656,293.1499938964844,293.1499938964844,280.8500061035156,33381.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666788101196289,1.0,0.0,0.0,3.7428297996521,3.742854118347168,9.347455716124388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.72509765625,0.0,1618.826904296875,1895.4371337890625,0.0,2171.403564453125,0.9241097569465636,1.0,0.0,3.0,1.0,0.0
17780040,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6705320477485657,0.2074905931949615,0.1913637220859527,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8085700273513794,0.3671502470970154,0.3522446453571319,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.7884902954101562,0.4938258826732635,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7700059413909912,0.3173225224018097,0.3052299916744232,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.5758815407752991,0.1316899955272674,0.6163197755813599,285.0015869140625,284.95001220703125,296.53582763671875,293.817626953125,296.8485107421875,296.9764099121094,284.9989013671875,1.0,0.4917664527893066,0.4138602316379547,0.4138602316379547,1.0,,-2.351627826690674,0.681667149066925,1.669960618019104,0.1457827091217041,0.9631624817848206,0.9631624817848206,0.0,155.35736083984375,154.0,40064.37890625,0.0,1362.2059326171875,1.0,281.1430969238281,283.7035522460937,296.7754821777344,299.3856506347656,293.1499938964844,293.1499938964844,280.8500061035156,33381.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666788101196289,1.0,0.0,0.0,3.7428297996521,3.742854118347168,9.347455716124388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.72509765625,0.0,1618.826904296875,1895.4371337890625,0.0,2171.403564453125,0.9241097569465636,1.0,0.0,3.0,1.0,0.0
17780100,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6685484051704407,0.206156775355339,0.1903507858514785,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8064163327217102,0.3651291728019714,0.3505605161190033,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9990000128746032,0.7852249145507812,0.4953837096691131,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7679877877235413,0.3156120777130127,0.3038066029548645,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.5732874870300293,0.1304793059825897,0.6113893389701843,284.8503723144531,284.95001220703125,296.5194091796875,293.8121643066406,296.8428039550781,296.97540283203125,284.8400573730469,1.0,0.4910835027694702,0.4145967662334442,0.4145967662334442,1.0,,-2.342627763748169,0.6798936724662781,1.662734031677246,0.1460349261760711,0.8572444319725037,0.8572444319725037,0.0,155.83889770507812,154.0,40744.72265625,0.0,1353.2623291015625,1.0,280.89556884765625,283.5341491699219,296.8414306640625,299.5881042480469,293.1499938964844,293.1499938964844,280.8500061035156,37902.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733463048934937,1.0,0.0,0.0,3.706124067306519,3.706149101257324,9.165015626422246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.626953125,0.0,1610.96044921875,1895.4371337890625,0.0,2230.611572265625,0.9165316224098206,1.0,0.0,3.0,1.0,0.0
17780160,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.6659036874771118,0.2046346515417099,0.1890721023082733,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8035665154457092,0.3628927767276764,0.3485539853572845,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9990000128746032,0.7812354564666748,0.4976809024810791,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7653713226318359,0.3137148916721344,0.3021120131015777,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.5700801014900208,0.1291407942771911,0.605801522731781,284.8558959960937,284.95001220703125,296.5037841796875,293.8074951171875,296.8364562988281,296.9730224609375,284.8611755371094,1.0,0.4905241429805755,0.4152483344078064,0.4152483344078064,1.0,,-2.332693576812744,0.6776023507118225,1.6550911664962769,0.1459810435771942,0.8249022364616394,0.8249022364616394,0.0,156.6560821533203,142.0,40212.125,0.0,1344.5855712890625,1.0,280.8571472167969,283.56597900390625,296.8266296386719,299.51007080078125,293.1499938964844,293.1499938964844,281.1499938964844,41940.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775185227394104,1.0,0.0,0.0,3.5398285388946533,3.5398526191711426,8.360991046174604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.5078125,0.0,1457.126220703125,1895.4371337890625,0.0,2247.020751953125,0.8852320313453674,1.0,0.0,3.0,1.0,0.0
17780220,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6650616526603699,0.2023964375257492,0.1867903620004654,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8029909133911133,0.3593170642852783,0.3448813855648041,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.7755569815635681,0.4934688806533813,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7648775577545166,0.3106744885444641,0.2989749014377594,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5676177740097046,0.1267652213573455,0.5943440198898315,284.9920654296875,284.95001220703125,296.4751281738281,293.8005065917969,296.8270568847656,296.9716491699219,284.9896850585937,1.0,0.4846063256263733,0.4165514707565307,0.4165514707565307,1.0,,-2.302960157394409,0.6693309545516968,1.6336290836334229,0.1444849222898483,0.9239426255226136,0.9239426255226136,0.0,153.72293090820312,130.0,39132.3046875,0.0,1297.8175048828125,1.0,281.1414489746094,283.71337890625,296.7483215332031,299.3016357421875,293.1499938964844,293.1499938964844,280.8500061035156,33901.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760123610496521,1.0,0.0,0.0,3.638384580612183,3.6384081840515137,8.833046649669996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.70361328125,0.0,1504.6358642578125,1895.4371337890625,0.0,2113.6572265625,0.9010868072509766,1.0,0.0,3.0,1.0,0.0
17780280,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6650616526603699,0.2023964375257492,0.1867903620004654,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8029909133911133,0.3593170642852783,0.3448813855648041,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.7755569815635681,0.4934688806533813,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7648775577545166,0.3106744885444641,0.2989749014377594,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5676177740097046,0.1267652213573455,0.5943440198898315,284.9920654296875,284.95001220703125,296.4751281738281,293.8005065917969,296.8270568847656,296.9716491699219,284.9896850585937,1.0,0.4846063256263733,0.4165514707565307,0.4165514707565307,1.0,,-2.302960157394409,0.6693309545516968,1.6336290836334229,0.1444849222898483,0.9239426255226136,0.9239426255226136,0.0,153.72293090820312,130.0,39132.3046875,0.0,1297.8175048828125,1.0,281.1414489746094,283.71337890625,296.7483215332031,299.3016357421875,293.1499938964844,293.1499938964844,280.8500061035156,33901.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760123610496521,1.0,0.0,0.0,3.638384580612183,3.6384081840515137,8.833046649669996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.70361328125,0.0,1504.6358642578125,1895.4371337890625,0.0,2113.6572265625,0.9010868072509766,1.0,0.0,3.0,1.0,0.0
17780340,296.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.6666368246078491,0.0,0.1842926293611526,296.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.8053973317146301,0.0,0.3409315943717956,296.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.0,0.4835688769817352,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.7671259641647339,0.0,0.2955670952796936,296.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85919189453125,0.5675909519195557,0.0,0.5823529362678528,284.8637084960937,294.1499938964844,296.45001220703125,293.7968444824219,296.81768798828125,296.96875,284.868896484375,0.0,0.0,0.4178546071052551,0.4178546071052551,1.0,,-2.264833688735962,0.6579232811927795,1.6069104671478271,0.141689121723175,0.0,0.0,0.0,147.86167907714844,60.0,38853.3203125,0.0,1231.2093505859375,0.0,280.8581237792969,283.6009521484375,296.8034973144531,299.4076843261719,293.1499938964844,293.1499938964844,278.1499938964844,42935.921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3786966800689697,3.3787193298339844,7.617135793225316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1299.796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
