time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.6666368246078491,0.0,0.1842926293611526,296.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.8053973317146301,0.0,0.3409315943717956,296.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.0,0.4835688769817352,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.7671259641647339,0.0,0.2955670952796936,296.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85919189453125,0.5675909519195557,0.0,0.5823529362678528,284.8637084960937,294.1499938964844,296.45001220703125,293.7968444824219,296.81768798828125,296.96875,284.868896484375,0.0,0.0,0.4178546071052551,0.4178546071052551,1.0,,-2.264833688735962,0.6579232811927795,1.6069104671478271,0.141689121723175,0.0,0.0,0.0,147.86167907714844,60.0,38853.3203125,0.0,1231.2093505859375,0.0,280.8581237792969,283.6009521484375,296.8034973144531,299.4076843261719,293.1499938964844,293.1499938964844,278.1499938964844,42935.921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3786966800689697,3.3787193298339844,7.617135793225316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1299.796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,0.0013718946138396,297.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.4007484018802643,0.0,0.0014446792192757,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396179199219,0.4007484018802643,0.0,0.0010670364135876,297.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,0.0014446778222918,297.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,0.0068528540432453,286.5343017578125,294.1499938964844,296.43670654296875,293.7958374023437,296.485107421875,296.6488952636719,283.93084716796875,0.0,0.0,0.3213227093219757,0.3213227093219757,1.0,,-0.0146193727850914,0.0045908349566161,0.0100285373628139,-0.0287860389798879,0.0,0.0,0.0,-0.0809493288397789,60.0,2017.1021728515625,0.0,-1.4571953215636311e-05,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,-1.914449967443943e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6164095224461577e-14,-4.6198301803003494e-14,-2.378352865700684e-19,-1.227247470314552e-11,-1.227244868229338e-11,-2.6012849994406268e-17,0.0,0.0,-0.0,0.0,0.0,1.8410240168543482e-23,4.439832968947989e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,0.0007401219918392,297.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0013071509310975,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,0.002005347283557,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,0.0011440004454925,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,0.0024839222896844,286.477294921875,294.1499938964844,296.4272155761719,293.7951965332031,296.47784423828125,296.61749267578125,283.51715087890625,0.0,0.0,0.2507127821445465,0.2507127821445465,1.0,,-0.0067965448834002,0.0021881938446313,0.0046083512715995,-0.0294243860989809,0.0,0.0,0.0,-0.0404123105108737,60.0,1094.18408203125,0.0,-5.793133368570125e-06,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.549612486138134e-24,-1.1338725353352232e-23,-1.3349230579154314e-26,1.0926262625618057e-17,1.0925576065709638e-17,6.864918518109977e-22,0.0,0.0,-0.0,0.0,0.0,2.369791884958271e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,0.0001000909978756,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,0.0001056942128343,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49365234375,0.0,0.0,7.864252256695181e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,0.0001056035180226,297.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651184082031,0.0,0.0,0.0004992986214347,286.9580993652344,294.1499938964844,296.4054260253906,293.7940979003906,295.2040710449219,295.39263916015625,283.2825927734375,0.0,0.0,0.0835709199309349,0.0835709199309349,1.0,,0.0004341670719441,5.266208609100431e-05,-0.0004868291434831,-0.031138077378273,0.0,0.0,0.0,-0.0031374504324048,60.0,268.3992919921875,-0.0,-7.76698030335865e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.054830652228101e-42,3.7414668997472616e-42,1.9730282377693424e-42,2.893899774069864e-20,2.893610583972897e-20,2.8947004398052147e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,0.0001000909978756,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,0.0001056942128343,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49365234375,0.0,0.0,7.864252256695181e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,0.0001056035180226,297.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651184082031,0.0,0.0,0.0004992986214347,286.9580993652344,294.1499938964844,296.4054260253906,293.7940979003906,295.2040710449219,295.39263916015625,283.2825927734375,0.0,0.0,0.0835709199309349,0.0835709199309349,1.0,,0.0004341670719441,5.266208609100431e-05,-0.0004868291434831,-0.031138077378273,0.0,0.0,0.0,-0.0031374504324048,60.0,268.3992919921875,-0.0,-7.76698030335865e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.054830652228101e-42,3.7414668997472616e-42,1.9730282377693424e-42,2.893899774069864e-20,2.893610583972897e-20,2.8947004398052147e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,9.918819705490024e-05,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46441650390625,0.0,0.0,0.0001044588425429,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886169433594,0.0,0.0,7.716916297795251e-05,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662475585937,0.0,0.0,0.0001044561504386,297.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,0.0004954432952217,286.94708251953125,294.1499938964844,296.3949279785156,293.7937316894531,295.1439819335937,295.5425720214844,283.2530822753906,0.0,0.0,0.0,0.0,1.0,,5.787912232335657e-05,2.214409988710031e-08,-5.790126306237653e-05,-0.0300041791051626,0.0,0.0,0.0,-0.0049069719389081,60.0,134.3958282470703,-0.0,-7.617232711254476e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.790460192235254e-20,2.790181018778517e-20,2.792298602913701e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698181152344,0.0,0.0,9.85162623692304e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46270751953125,0.0,0.0,0.0001037429829011,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,7.662413554498926e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645080566406,0.0,0.0,0.0001037428519339,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588317871094,0.0,0.0,0.0004921059007756,286.9400939941406,294.1499938964844,296.3846435546875,293.7934875488281,295.15545654296875,295.7351379394531,283.2687683105469,0.0,0.0,0.0,0.0,1.0,,-0.0010498039191588,1.1715130199263513e-08,0.0010497921612113,-0.0296654105186462,0.0,0.0,0.0,-0.0106070693582296,60.0,70.22624969482422,0.0,-7.514071143077673e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,9.825039160205053e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588317871094,0.0,0.0,0.0001034631641232,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,7.641777483513579e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46063232421875,0.0,0.0,0.0001034629822243,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,0.0004907774855382,286.9257202148437,294.1499938964844,296.3647155761719,293.79327392578125,295.1781005859375,295.9879455566406,283.3417358398437,0.0,0.0,0.0,0.0,1.0,,-0.0010469696717336,1.1356327433986736e-08,0.0010469583794474,-0.0287972129881382,0.0,0.0,0.0,-0.01044262945652,60.0,34.21982192993164,0.0,-7.473551733028216e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,9.825039160205053e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588317871094,0.0,0.0,0.0001034631641232,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,7.641777483513579e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46063232421875,0.0,0.0,0.0001034629822243,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,0.0004907774855382,286.9257202148437,294.1499938964844,296.3647155761719,293.79327392578125,295.1781005859375,295.9879455566406,283.3417358398437,0.0,0.0,0.0,0.0,1.0,,-0.0010469696717336,1.1356327433986736e-08,0.0010469583794474,-0.0287972129881382,0.0,0.0,0.0,-0.01044262945652,60.0,34.21982192993164,0.0,-7.473551733028216e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,9.796953963814305e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,0.0001031674037221,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,7.619931420776993e-05,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,0.0001031672218232,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45068359375,0.0,0.0,0.0004893746809102,286.91082763671875,294.1499938964844,296.3456420898437,293.7934265136719,295.1998596191406,296.12847900390625,283.4230651855469,0.0,0.0,0.0,0.0,1.0,,-0.0010439753532409,1.100616398019838e-08,0.0010439644102007,-0.0278807505965232,0.0,0.0,0.0,-0.0102690467610955,60.0,27.706764221191406,0.0,-7.430863746549221e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,9.796953963814305e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,0.0001031674037221,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,7.619931420776993e-05,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,0.0001031672218232,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45068359375,0.0,0.0,0.0004893746809102,286.91082763671875,294.1499938964844,296.3456420898437,293.7934265136719,295.1998596191406,296.12847900390625,283.4230651855469,0.0,0.0,0.0,0.0,1.0,,-0.0010439753532409,1.100616398019838e-08,0.0010439644102007,-0.0278807505965232,0.0,0.0,0.0,-0.0102690467610955,60.0,27.706764221191406,0.0,-7.430863746549221e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564208984375,0.0,0.0,9.768254676600918e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,0.0001028651749948,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726867675781,0.0,0.0,7.597608782816678e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513244628906,0.0,0.0,0.0001028649930958,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44586181640625,0.0,0.0,0.0004879411426372,286.8954772949219,294.1499938964844,296.3273620605469,293.7938537597656,295.2207946777344,296.2046203613281,283.50201416015625,0.0,0.0,0.0,0.0,1.0,,-0.0010409156093373,1.0648365744714285e-08,0.0010409048991277,-0.0269441921263933,0.0,0.0,0.0,-0.0100916707888245,60.0,26.11845588684082,0.0,-7.387369294065138e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564208984375,0.0,0.0,9.768254676600918e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,0.0001028651749948,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726867675781,0.0,0.0,7.597608782816678e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513244628906,0.0,0.0,0.0001028649930958,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44586181640625,0.0,0.0,0.0004879411426372,286.8954772949219,294.1499938964844,296.3273620605469,293.7938537597656,295.2207946777344,296.2046203613281,283.50201416015625,0.0,0.0,0.0,0.0,1.0,,-0.0010409156093373,1.0648365744714285e-08,0.0010409048991277,-0.0269441921263933,0.0,0.0,0.0,-0.0100916707888245,60.0,26.11845588684082,0.0,-7.387369294065138e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,9.739729284774512e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,0.0001025647725327,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,7.575420750072226e-05,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44598388671875,0.0,0.0,0.0001025645979098,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,0.0004865162773057,286.8797302246094,294.1499938964844,296.30975341796875,293.7945251464844,295.2409362792969,296.2444763183594,283.57745361328125,0.0,0.0,0.0,0.0,1.0,,-0.0010378742590546,1.0292732888217417e-08,0.0010378640145063,-0.026013234630227,0.0,0.0,0.0,-0.0099153686314821,60.0,25.24682807922364,0.0,-7.344264219000254e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,9.739729284774512e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,0.0001025647725327,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,7.575420750072226e-05,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44598388671875,0.0,0.0,0.0001025645979098,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,0.0004865162773057,286.8797302246094,294.1499938964844,296.30975341796875,293.7945251464844,295.2409362792969,296.2444763183594,283.57745361328125,0.0,0.0,0.0,0.0,1.0,,-0.0010378742590546,1.0292732888217417e-08,0.0010378640145063,-0.026013234630227,0.0,0.0,0.0,-0.0099153686314821,60.0,25.24682807922364,0.0,-7.344264219000254e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481506347656,0.0,0.0,9.725766722112894e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414367675781,0.0,0.0,0.0001024177399813,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.464111328125,0.0,0.0,7.564560655737296e-05,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,0.0001024175653583,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43780517578125,0.0,0.0,0.0004858188622165,286.8717041015625,294.1499938964844,296.3012084960937,293.7948913574219,295.2507019042969,296.2555847167969,283.6138000488281,0.0,0.0,0.0,0.0,1.0,,-0.0010363856563344,1.0118668569703004e-08,0.0010363755282014,-0.0255575515329837,0.0,0.0,0.0,-0.0098290778696537,60.0,24.93429183959961,0.0,-7.323212258825151e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,9.712073369883e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,0.0001022735305014,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,7.553909381385893e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44024658203125,0.0,0.0,0.0001022733558784,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349060058594,0.0,0.0,0.0004851348348893,286.8636169433594,294.1499938964844,296.29278564453125,293.7953186035156,295.2602844238281,296.2628479003906,283.6492919921875,0.0,0.0,0.0,0.0,1.0,,-0.0010349255753681,9.947946466581923e-09,0.0010349156800657,-0.0251106023788452,0.0,0.0,0.0,-0.0097444429993629,60.0,24.623262405395508,0.0,-7.3025944402616e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43902587890625,0.0,0.0,9.68578679021448e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,0.000101996709418,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546813964844,0.0,0.0,7.533463212894276e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43414306640625,0.0,0.0,0.000101996534795,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,0.0004838218155782,286.8471984863281,294.1499938964844,296.27642822265625,293.79620361328125,295.2789611816406,296.26953125,283.7179870605469,0.0,0.0,0.0,0.0,1.0,,-0.0010321231093257,9.620225505102551e-09,0.001032113446854,-0.0242525935173034,0.0,0.0,0.0,-0.0095819775015115,60.0,24.03299903869629,0.0,-7.263096790666168e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43902587890625,0.0,0.0,9.68578679021448e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,0.000101996709418,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546813964844,0.0,0.0,7.533463212894276e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43414306640625,0.0,0.0,0.000101996534795,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,0.0004838218155782,286.8471984863281,294.1499938964844,296.27642822265625,293.79620361328125,295.2789611816406,296.26953125,283.7179870605469,0.0,0.0,0.0,0.0,1.0,,-0.0010321231093257,9.620225505102551e-09,0.001032113446854,-0.0242525935173034,0.0,0.0,0.0,-0.0095819775015115,60.0,24.03299903869629,0.0,-7.263096790666168e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,9.661366493673996e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,0.0001017395406961,299.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,7.514468597946689e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277038574219,0.0,0.0,0.0001017393733491,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225158691406,0.0,0.0,0.0004826020449399,286.8305053710937,294.1499938964844,296.2605285644531,293.7971496582031,295.2969970703125,296.2686767578125,283.7836303710937,0.0,0.0,0.0,0.0,1.0,,-0.0010295193642377,9.315770377327226e-09,0.001029510051012,-0.0234554521739482,0.0,0.0,0.0,-0.0094310464337468,60.0,23.471662521362305,0.0,-7.226498865975375e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,9.661366493673996e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,0.0001017395406961,299.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,7.514468597946689e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277038574219,0.0,0.0,0.0001017393733491,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225158691406,0.0,0.0,0.0004826020449399,286.8305053710937,294.1499938964844,296.2605285644531,293.7971496582031,295.2969970703125,296.2686767578125,283.7836303710937,0.0,0.0,0.0,0.0,1.0,,-0.0010295193642377,9.315770377327226e-09,0.001029510051012,-0.0234554521739482,0.0,0.0,0.0,-0.0094310464337468,60.0,23.471662521362305,0.0,-7.226498865975375e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257507324219,0.0,0.0,9.63906932156533e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,0.000101504730992,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,7.49712489778176e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,0.0001015045636449,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,0.000481488299556,286.8135681152344,294.1499938964844,296.2451171875,293.7980041503906,295.3143920898437,296.2633361816406,283.8463439941406,0.0,0.0,0.0,0.0,1.0,,-0.0010271418141201,9.037763426533733e-09,0.001027132733725,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,22.93809509277344,0.0,-7.193160911356244e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257507324219,0.0,0.0,9.63906932156533e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,0.000101504730992,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,7.49712489778176e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,0.0001015045636449,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,0.000481488299556,286.8135681152344,294.1499938964844,296.2451171875,293.7980041503906,295.3143920898437,296.2633361816406,283.8463439941406,0.0,0.0,0.0,0.0,1.0,,-0.0010271418141201,9.037763426533733e-09,0.001027132733725,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,22.93809509277344,0.0,-7.193160911356244e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,9.619063348509373e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,0.0001012940483633,299.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336853027344,0.0,0.0,7.481564534828067e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139404296875,0.0,0.0,0.0001012938882922,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40887451171875,0.0,0.0,0.0004804890195373,286.7964172363281,294.1499938964844,296.2300720214844,293.7987976074219,295.33111572265625,296.25494384765625,283.9060363769531,0.0,0.0,0.0,0.0,1.0,,-0.0010250086197629,8.788323846431467e-09,0.0010249997721984,-0.0220743529498577,0.0,0.0,0.0,-0.0091695673763751,60.0,22.43522834777832,0.0,-7.163314563740641e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,9.619063348509373e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,0.0001012940483633,299.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336853027344,0.0,0.0,7.481564534828067e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139404296875,0.0,0.0,0.0001012938882922,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40887451171875,0.0,0.0,0.0004804890195373,286.7964172363281,294.1499938964844,296.2300720214844,293.7987976074219,295.33111572265625,296.25494384765625,283.9060363769531,0.0,0.0,0.0,0.0,1.0,,-0.0010250086197629,8.788323846431467e-09,0.0010249997721984,-0.0220743529498577,0.0,0.0,0.0,-0.0091695673763751,60.0,22.43522834777832,0.0,-7.163314563740641e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149780273437,0.0,0.0,9.609964763512836e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40869140625,0.0,0.0,0.0001011982312775,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,7.47448721085675e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,0.0001011980712064,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,0.0004800345341209,286.7877502441406,294.1499938964844,296.22265625,293.7991027832031,295.3392639160156,296.25,283.9347229003906,0.0,0.0,0.0,0.0,1.0,,-0.0010240382980555,8.674867046920554e-09,0.0010240295669063,-0.0217772554606199,0.0,0.0,0.0,-0.0091133220121264,60.0,22.19556427001953,0.0,-7.149759539970546e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,9.601424972061068e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,0.0001011083004414,299.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261169433594,0.0,0.0,7.467844261555001e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,0.0001011081403703,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,0.0004796079883817,286.779052734375,294.1499938964844,296.21533203125,293.79937744140625,295.34722900390625,296.24468994140625,283.9627380371094,0.0,0.0,0.0,0.0,1.0,,-0.0010231274645775,8.568375342576928e-09,0.001023118966259,-0.0214983932673931,0.0,0.0,0.0,-0.0090605299919843,60.0,21.96313667297364,0.0,-7.137047930427799e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,9.586049418430775e-05,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,0.0001009463740047,299.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41827392578125,0.0,0.0,7.455884770024568e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,0.0001009462212095,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.0,0.0004788399965036,286.76153564453125,294.1499938964844,296.2008361816406,293.7997436523437,295.3627624511719,296.2334289550781,284.016845703125,0.0,0.0,0.0,0.0,1.0,,-0.0010214877547696,8.376634497153645e-09,0.0010214793728664,-0.0209962744265794,0.0,0.0,0.0,-0.0089654754847288,60.0,21.518110275268555,0.0,-7.114189770618395e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,9.586049418430775e-05,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,0.0001009463740047,299.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41827392578125,0.0,0.0,7.455884770024568e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,0.0001009462212095,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.0,0.0004788399965036,286.76153564453125,294.1499938964844,296.2008361816406,293.7997436523437,295.3627624511719,296.2334289550781,284.016845703125,0.0,0.0,0.0,0.0,1.0,,-0.0010214877547696,8.376634497153645e-09,0.0010214793728664,-0.0209962744265794,0.0,0.0,0.0,-0.0089654754847288,60.0,21.518110275268555,0.0,-7.114189770618395e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,9.572894487064332e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,0.0001008078397717,299.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41021728515625,0.0,0.0,7.44565186323598e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912048339844,0.0,0.0,0.0001008076869766,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,0.0004781829193234,286.7438659667969,294.1499938964844,296.1865234375,293.7998046875,295.37774658203125,296.221435546875,284.0683898925781,0.0,0.0,0.0,0.0,1.0,,-0.0010200846008956,8.2125639622177e-09,0.0010200763354077,-0.0205666087567806,0.0,0.0,0.0,-0.0088841384276747,60.0,21.100717544555664,0.0,-7.09465908244056e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,9.572894487064332e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,0.0001008078397717,299.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41021728515625,0.0,0.0,7.44565186323598e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912048339844,0.0,0.0,0.0001008076869766,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,0.0004781829193234,286.7438659667969,294.1499938964844,296.1865234375,293.7998046875,295.37774658203125,296.221435546875,284.0683898925781,0.0,0.0,0.0,0.0,1.0,,-0.0010200846008956,8.2125639622177e-09,0.0010200763354077,-0.0205666087567806,0.0,0.0,0.0,-0.0088841384276747,60.0,21.100717544555664,0.0,-7.09465908244056e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,9.561783372191712e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,0.0001006908278213,299.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,7.437009480781853e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,0.0001006906750262,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,0.0004776279383804,286.72607421875,294.1499938964844,296.17236328125,293.79949951171875,295.39215087890625,296.2090148925781,284.1174621582031,0.0,0.0,0.0,0.0,1.0,,-0.0010188991436734,8.073962831645076e-09,0.0010188911110162,-0.0202036332339048,0.0,0.0,0.0,-0.0088154273107647,60.0,20.7094783782959,0.0,-7.078180885855545e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,9.561783372191712e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,0.0001006908278213,299.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,7.437009480781853e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,0.0001006906750262,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,0.0004776279383804,286.72607421875,294.1499938964844,296.17236328125,293.79949951171875,295.39215087890625,296.2090148925781,284.1174621582031,0.0,0.0,0.0,0.0,1.0,,-0.0010188991436734,8.073962831645076e-09,0.0010188911110162,-0.0202036332339048,0.0,0.0,0.0,-0.0088154273107647,60.0,20.7094783782959,0.0,-7.078180885855545e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,9.552535630064084e-05,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,0.0001005934318527,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,7.42981574148871e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749389648437,0.0,0.0,0.0001005932790576,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,0.0004771660314872,286.70819091796875,294.1499938964844,296.1582336425781,293.7987670898437,295.4060363769531,296.1962585449219,284.1641845703125,0.0,0.0,0.0,0.0,1.0,,-0.0010179124074056,7.958578684963413e-09,0.0010179043747484,-0.0199014525860548,0.0,0.0,0.0,-0.0087582264095544,60.0,20.342809677124023,0.0,-7.064478069196414e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,9.552535630064084e-05,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,0.0001005934318527,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,7.42981574148871e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749389648437,0.0,0.0,0.0001005932790576,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,0.0004771660314872,286.70819091796875,294.1499938964844,296.1582336425781,293.7987670898437,295.4060363769531,296.1962585449219,284.1641845703125,0.0,0.0,0.0,0.0,1.0,,-0.0010179124074056,7.958578684963413e-09,0.0010179043747484,-0.0199014525860548,0.0,0.0,0.0,-0.0087582264095544,60.0,20.342809677124023,0.0,-7.064478069196414e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,9.548544039716944e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,0.0001005513913696,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,7.426710362778977e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,0.0001005512458505,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,0.0004769666411448,286.69921875,294.1499938964844,296.1511535644531,293.7981872558594,295.4128112792969,296.1898193359375,284.1868591308594,0.0,0.0,0.0,0.0,1.0,,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.166969299316406,0.0,-7.058566353634887e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37091064453125,0.0,0.0,9.544948261464016e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,0.0001005135272862,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38482666015625,0.0,0.0,7.423913484672084e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665466308594,0.0,0.0,0.0001005133744911,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,0.0004767870705109,286.6902160644531,294.1499938964844,296.14410400390625,293.7975158691406,295.41943359375,296.1833190917969,284.2089233398437,0.0,0.0,0.0,0.0,1.0,,-0.0010171025060117,7.863889983639183e-09,0.0010170947061851,-0.0196534674614667,0.0,0.0,0.0,-0.0087112849578261,60.0,19.997142791748047,0.0,-7.053242256915837e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,9.5388364570681e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564758300781,0.0,0.0,0.0001004491568892,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37603759765625,0.0,0.0,7.419158646371216e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,0.00010044901137,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,0.0004764818004332,286.67218017578125,294.1499938964844,296.1298828125,293.7956848144531,295.43231201171875,296.1701354980469,284.25152587890625,0.0,0.0,0.0,0.0,1.0,,-0.0010164499981328,7.787589240138004e-09,0.0010164421983063,-0.0194536373019218,0.0,0.0,0.0,-0.0086734592914581,60.0,19.67343711853028,0.0,-7.04419562680414e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
