time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,9.5388364570681e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564758300781,0.0,0.0,0.0001004491568892,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37603759765625,0.0,0.0,7.419158646371216e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,0.00010044901137,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,0.0004764818004332,286.67218017578125,294.1499938964844,296.1298828125,293.7956848144531,295.43231201171875,296.1701354980469,284.25152587890625,0.0,0.0,0.0,0.0,1.0,,-0.0010164499981328,7.787589240138004e-09,0.0010164421983063,-0.0194536373019218,0.0,0.0,0.0,-0.0086734592914581,60.0,19.67343711853028,0.0,-7.04419562680414e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,9.534037235425784e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477478027344,0.0,0.0,0.0001003986108116,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,7.415425352519378e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,0.0001003984652925,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,0.0004762421303894,286.6540832519531,294.1499938964844,296.11553955078125,293.7932434082031,295.4446716308594,296.15673828125,284.29205322265625,0.0,0.0,0.0,0.0,1.0,,-0.0010159373050555,7.727646078592443e-09,0.0010159296216443,-0.0192966442555189,0.0,0.0,0.0,-0.0086437426507473,60.0,19.371023178100582,0.0,-7.03709162053201e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,9.534037235425784e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477478027344,0.0,0.0,0.0001003986108116,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,7.415425352519378e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,0.0001003984652925,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,0.0004762421303894,286.6540832519531,294.1499938964844,296.11553955078125,293.7932434082031,295.4446716308594,296.15673828125,284.29205322265625,0.0,0.0,0.0,0.0,1.0,,-0.0010159373050555,7.727646078592443e-09,0.0010159296216443,-0.0192966442555189,0.0,0.0,0.0,-0.0086437426507473,60.0,19.371023178100582,0.0,-7.03709162053201e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,9.53036651480943e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,0.0001003599463729,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,7.412569539155811e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,0.0001003598008537,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,0.0004760587762575,286.6359558105469,294.1499938964844,296.1009826660156,293.7900695800781,295.4565124511719,296.14312744140625,284.3306579589844,0.0,0.0,0.0,0.0,1.0,,-0.0010155448690056,7.681760116895475e-09,0.0010155371855944,-0.0191764682531356,0.0,0.0,0.0,-0.0086209941655397,60.0,19.08709716796875,0.0,-7.031656679146181e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,9.53036651480943e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,0.0001003599463729,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,7.412569539155811e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,0.0001003598008537,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,0.0004760587762575,286.6359558105469,294.1499938964844,296.1009826660156,293.7900695800781,295.4565124511719,296.14312744140625,284.3306579589844,0.0,0.0,0.0,0.0,1.0,,-0.0010155448690056,7.681760116895475e-09,0.0010155371855944,-0.0191764682531356,0.0,0.0,0.0,-0.0086209941655397,60.0,19.08709716796875,0.0,-7.031656679146181e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,9.52767877606675e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,0.0001003316356218,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,7.410478428937495e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312683105469,0.0,0.0,0.0001003314973786,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,0.0004759245493914,286.6177978515625,294.1499938964844,296.0861511230469,293.7861633300781,295.4678955078125,296.1292724609375,284.3675537109375,0.0,0.0,0.0,0.0,1.0,,-0.0010152572067454,7.648131017390371e-09,0.0010152495233342,-0.0190883912146091,0.0,0.0,0.0,-0.0086043225601315,60.0,18.8199520111084,0.0,-7.027674797654981e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,9.52767877606675e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,0.0001003316356218,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,7.410478428937495e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312683105469,0.0,0.0,0.0001003314973786,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,0.0004759245493914,286.6177978515625,294.1499938964844,296.0861511230469,293.7861633300781,295.4678955078125,296.1292724609375,284.3675537109375,0.0,0.0,0.0,0.0,1.0,,-0.0010152572067454,7.648131017390371e-09,0.0010152495233342,-0.0190883912146091,0.0,0.0,0.0,-0.0086043225601315,60.0,18.8199520111084,0.0,-7.027674797654981e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,9.526650683255866e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,0.0001003208089969,299.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,7.409678073599935e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0001003206707537,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,0.0004758732393383,286.6087341308594,294.1499938964844,296.07861328125,293.78387451171875,295.473388671875,296.1222229003906,284.3853454589844,0.0,0.0,0.0,0.0,1.0,,-0.0010151470778509,7.635256871196816e-09,0.001015139510855,-0.0190546736121177,0.0,0.0,0.0,-0.0085979402065277,60.0,18.692338943481445,0.0,-7.026150683486776e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,9.52581613091752e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,0.0001003120123641,299.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,7.409028330584988e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,0.0001003118741209,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177490234375,0.0,0.0,0.0004758315626531,286.5996398925781,294.1499938964844,296.07098388671875,293.7814025878906,295.478759765625,296.1151123046875,284.4027709960937,0.0,0.0,0.0,0.0,1.0,,-0.0010150575544685,7.624784359450132e-09,0.0010150498710572,-0.0190272461622953,0.0,0.0,0.0,-0.0085927490144968,60.0,18.5683708190918,0.0,-7.024910786412877e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,9.524620691081508e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,0.0001002994249574,299.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,7.408098463201895e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,0.0001002992867142,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,0.0004757718706969,286.5815124511719,294.1499938964844,296.055419921875,293.7757263183594,295.4891662597656,296.1006774902344,284.4364929199219,0.0,0.0,0.0,0.0,1.0,,-0.0010149290319532,7.609756380588806e-09,0.0010149213485419,-0.0189878847450017,0.0,0.0,0.0,-0.0085852984338998,60.0,18.332210540771484,0.0,-7.023132297945267e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,9.524620691081508e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,0.0001002994249574,299.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,7.408098463201895e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,0.0001002992867142,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,0.0004757718706969,286.5815124511719,294.1499938964844,296.055419921875,293.7757263183594,295.4891662597656,296.1006774902344,284.4364929199219,0.0,0.0,0.0,0.0,1.0,,-0.0010149290319532,7.609756380588806e-09,0.0010149213485419,-0.0189878847450017,0.0,0.0,0.0,-0.0085852984338998,60.0,18.332210540771484,0.0,-7.023132297945267e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,9.5239702204708e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,0.0001002925637294,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,7.407591328956187e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,0.0001002924254862,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,0.0004757394199259,286.5633850097656,294.1499938964844,296.0393981933594,293.76910400390625,295.49908447265625,296.0858459472656,284.4687194824219,0.0,0.0,0.0,0.0,1.0,,-0.0010148584842681,7.601513196675569e-09,0.0010148509172722,-0.018966294825077,0.0,0.0,0.0,-0.0085812117904424,60.0,18.114770889282227,0.0,-7.022156722769068e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,9.5239702204708e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,0.0001002925637294,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,7.407591328956187e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,0.0001002924254862,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,0.0004757394199259,286.5633850097656,294.1499938964844,296.0393981933594,293.76910400390625,295.49908447265625,296.0858459472656,284.4687194824219,0.0,0.0,0.0,0.0,1.0,,-0.0010148584842681,7.601513196675569e-09,0.0010148509172722,-0.018966294825077,0.0,0.0,0.0,-0.0085812117904424,60.0,18.114770889282227,0.0,-7.022156722769068e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29803466796875,0.0,0.0,9.523916378384456e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,0.0001002919889288,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,7.407549128402025e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,0.0001002918579615,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28985595703125,0.0,0.0,0.0004757367714773,286.5453186035156,294.1499938964844,296.0228271484375,293.7614440917969,295.508544921875,296.07061767578125,284.4996337890625,0.0,0.0,0.0,0.0,1.0,,-0.0010148514993488,7.60070939520574e-09,0.0010148439323529,-0.0189641918987035,0.0,0.0,0.0,-0.0085808131843805,60.0,17.96833610534668,0.0,-7.022061510042479e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29803466796875,0.0,0.0,9.523916378384456e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,0.0001002919889288,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,7.407549128402025e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,0.0001002918579615,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28985595703125,0.0,0.0,0.0004757367714773,286.5453186035156,294.1499938964844,296.0228271484375,293.7614440917969,295.508544921875,296.07061767578125,284.4996337890625,0.0,0.0,0.0,0.0,1.0,,-0.0010148514993488,7.60070939520574e-09,0.0010148439323529,-0.0189641918987035,0.0,0.0,0.0,-0.0085808131843805,60.0,17.96833610534668,0.0,-7.022061510042479e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,9.524507186142728e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,0.0001002982025966,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009033203125,0.0,0.0,7.408007513731718e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,0.0001002980716293,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803955078125,0.0,0.0,0.0004757663118652,286.5272827148437,294.1499938964844,296.00567626953125,293.7526550292969,295.5174865722656,296.0549011230469,284.5292663574219,0.0,0.0,0.0,0.0,1.0,,-0.0010149133158847,7.607938279363681e-09,0.0010149057488888,-0.0189831256866455,0.0,0.0,0.0,-0.0085843969136476,60.0,17.804176330566406,0.0,-7.022917003496333e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,9.524507186142728e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,0.0001002982025966,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009033203125,0.0,0.0,7.408007513731718e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,0.0001002980716293,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803955078125,0.0,0.0,0.0004757663118652,286.5272827148437,294.1499938964844,296.00567626953125,293.7526550292969,295.5174865722656,296.0549011230469,284.5292663574219,0.0,0.0,0.0,0.0,1.0,,-0.0010149133158847,7.607938279363681e-09,0.0010149057488888,-0.0189831256866455,0.0,0.0,0.0,-0.0085843969136476,60.0,17.804176330566406,0.0,-7.022917003496333e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,9.524992492515594e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784423828125,0.0,0.0,0.0001003033103188,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960205078125,0.0,0.0,7.408385135931894e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27978515625,0.0,0.0,0.0001003031793516,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,0.0004757905844599,286.5182800292969,294.1499938964844,295.9968566894531,293.7478332519531,295.5218200683594,296.046875,284.54364013671875,0.0,0.0,0.0,0.0,1.0,,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.72827911376953,0.0,-7.023625414603887e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,9.525589848635718e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,0.0001003095967462,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,7.408849342027679e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27496337890625,0.0,0.0,0.0001003094657789,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,0.0004758204158861,286.50927734375,294.1499938964844,295.98785400390625,293.74273681640625,295.5260009765625,296.0386962890625,284.5577392578125,0.0,0.0,0.0,0.0,1.0,,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.652944564819336,0.0,-7.024497961083398e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,9.526911890134215e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,0.0001003235156531,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,7.409876707242802e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,0.0001003233846859,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,0.0004758864815812,286.4913635253906,294.1499938964844,295.9693298339844,293.7315368652344,295.53399658203125,296.0218505859375,284.5850524902344,0.0,0.0,0.0,0.0,1.0,,-0.0010151674505323,7.637645182967391e-09,0.001015159767121,-0.0190609283745288,0.0,0.0,0.0,-0.00859912391752,60.0,17.50667381286621,0.0,-7.026433479495608e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,9.526911890134215e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,0.0001003235156531,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,7.409876707242802e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,0.0001003233846859,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,0.0004758864815812,286.4913635253906,294.1499938964844,295.9693298339844,293.7315368652344,295.53399658203125,296.0218505859375,284.5850524902344,0.0,0.0,0.0,0.0,1.0,,-0.0010151674505323,7.637645182967391e-09,0.001015159767121,-0.0190609283745288,0.0,0.0,0.0,-0.00859912391752,60.0,17.50667381286621,0.0,-7.026433479495608e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,9.528253576718272e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543334960937,0.0,0.0,0.0001003376382868,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713623046875,0.0,0.0,7.410919351968914e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,0.0001003375073196,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,0.0004759535368066,286.4735412597656,294.1499938964844,295.95001220703125,293.71905517578125,295.54150390625,296.00439453125,284.611328125,0.0,0.0,0.0,0.0,1.0,,-0.0010153093608096,7.654234579490549e-09,0.0010153017938137,-0.0191043782979249,0.0,0.0,0.0,-0.0086073484271764,60.0,17.365238189697266,0.0,-7.02839741961725e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,9.528253576718272e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543334960937,0.0,0.0,0.0001003376382868,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713623046875,0.0,0.0,7.410919351968914e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,0.0001003375073196,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,0.0004759535368066,286.4735412597656,294.1499938964844,295.95001220703125,293.71905517578125,295.54150390625,296.00439453125,284.611328125,0.0,0.0,0.0,0.0,1.0,,-0.0010153093608096,7.654234579490549e-09,0.0010153017938137,-0.0191043782979249,0.0,0.0,0.0,-0.0086073484271764,60.0,17.365238189697266,0.0,-7.02839741961725e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,9.529517410555854e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,0.0001003509387373,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,7.411901606246829e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,0.0001003508150461,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,0.0004760167212225,286.4557800292969,294.1499938964844,295.93023681640625,293.7040710449219,295.5484924316406,295.986328125,284.6366271972656,0.0,0.0,0.0,0.0,1.0,,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.227140426635742,0.0,-7.030246962358433e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,9.529517410555854e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,0.0001003509387373,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,7.411901606246829e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,0.0001003508150461,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,0.0004760167212225,286.4557800292969,294.1499938964844,295.93023681640625,293.7040710449219,295.5484924316406,295.986328125,284.6366271972656,0.0,0.0,0.0,0.0,1.0,,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.227140426635742,0.0,-7.030246962358433e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397766113281,0.0,0.0,9.531123214401303e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0001003678407869,299.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,7.413150160573423e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,0.0001003677170956,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,0.0004760969604831,286.4381408691406,294.1499938964844,295.910400390625,293.6855773925781,295.5550231933594,295.9677429199219,284.6610107421875,0.0,0.0,0.0,0.0,1.0,,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.09027099609375,0.0,-7.032601700984743e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397766113281,0.0,0.0,9.531123214401303e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0001003678407869,299.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,7.413150160573423e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,0.0001003677170956,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,0.0004760969604831,286.4381408691406,294.1499938964844,295.910400390625,293.6855773925781,295.5550231933594,295.9677429199219,284.6610107421875,0.0,0.0,0.0,0.0,1.0,,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.09027099609375,0.0,-7.032601700984743e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,9.532009426038712e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,0.0001003771685645,299.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464599609375,0.0,0.0,7.413838466163725e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,0.0001003770448733,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,0.0004761412274092,286.4293518066406,294.1499938964844,295.90045166015625,293.67510986328125,295.55810546875,295.95831298828125,284.6728820800781,0.0,0.0,0.0,0.0,1.0,,-0.0010157068027183,7.700718285263974e-09,0.0010156991193071,-0.0192261207848787,0.0,0.0,0.0,-0.0086303921416401,60.0,17.022031784057617,0.0,-7.033901994191184e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,9.53294729697518e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,0.000100387042039,299.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,7.414568244712427e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,0.0001003869183477,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2224426269531,0.0,0.0,0.0004761881136801,286.42059326171875,294.1499938964844,295.8905029296875,293.6638488769531,295.5610656738281,295.94879150390625,284.6845703125,0.0,0.0,0.0,0.0,1.0,,-0.0010158063378185,7.712348981669948e-09,0.0010157986544072,-0.0192565824836492,0.0,0.0,0.0,-0.0086361579596996,60.0,16.95374298095703,0.0,-7.035279736555823e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,9.534919081488624e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,0.0001004078003461,299.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314453125,0.0,0.0,7.416101288981736e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21649169921875,0.0,0.0,0.0001004076839308,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,0.0004762866301462,286.40313720703125,294.1499938964844,295.8705444335937,293.6390991210937,295.566650390625,295.9295349121094,284.707275390625,0.0,0.0,0.0,0.0,1.0,,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.816946029663086,0.0,-7.038176619289517e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,9.534919081488624e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,0.0001004078003461,299.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314453125,0.0,0.0,7.416101288981736e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21649169921875,0.0,0.0,0.0001004076839308,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,0.0004762866301462,286.40313720703125,294.1499938964844,295.8705444335937,293.6390991210937,295.566650390625,295.9295349121094,284.707275390625,0.0,0.0,0.0,0.0,1.0,,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.816946029663086,0.0,-7.038176619289517e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,9.53695926000364e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054443359375,0.0,0.0,0.000100429278973,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,7.417687447741628e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,0.0001004291625577,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.202880859375,0.0,0.0,0.0004763885808642,286.38580322265625,294.1499938964844,295.8505554199219,293.61163330078125,295.5717468261719,295.9100341796875,284.7292785644531,0.0,0.0,0.0,0.0,1.0,,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.68001365661621,0.0,-7.04117439909169e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,9.53695926000364e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054443359375,0.0,0.0,0.000100429278973,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,7.417687447741628e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,0.0001004291625577,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.202880859375,0.0,0.0,0.0004763885808642,286.38580322265625,294.1499938964844,295.8505554199219,293.61163330078125,295.5717468261719,295.9100341796875,284.7292785644531,0.0,0.0,0.0,0.0,1.0,,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.68001365661621,0.0,-7.04117439909169e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002868652344,0.0,0.0,9.538987069390714e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,0.0001004506193567,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,7.41926342016086e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,0.0001004505029413,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,0.0004764898621942,286.3686218261719,294.1499938964844,295.8305358886719,293.5816345214844,295.576416015625,295.8903503417969,284.75054931640625,0.0,0.0,0.0,0.0,1.0,,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.5428466796875,0.0,-7.04415370478273e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002868652344,0.0,0.0,9.538987069390714e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,0.0001004506193567,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,7.41926342016086e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,0.0001004505029413,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,0.0004764898621942,286.3686218261719,294.1499938964844,295.8305358886719,293.5816345214844,295.576416015625,295.8903503417969,284.75054931640625,0.0,0.0,0.0,0.0,1.0,,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.5428466796875,0.0,-7.04415370478273e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903991699219,0.0,0.0,9.540924656903373e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,0.0001004710211418,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,7.420770270982757e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,0.0001004709047265,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,0.0004765866906382,286.3515625,294.1499938964844,295.8104553222656,293.5494384765625,295.58062744140625,295.8705139160156,284.77117919921875,0.0,0.0,0.0,0.0,1.0,,-0.0010166523279622,7.811268076807211e-09,0.0010166444117203,-0.0195156522095203,0.0,0.0,0.0,-0.008685196749866,60.0,16.405420303344727,0.0,-7.047002270610393e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903991699219,0.0,0.0,9.540924656903373e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,0.0001004710211418,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,7.420770270982757e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,0.0001004709047265,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,0.0004765866906382,286.3515625,294.1499938964844,295.8104553222656,293.5494384765625,295.58062744140625,295.8705139160156,284.77117919921875,0.0,0.0,0.0,0.0,1.0,,-0.0010166523279622,7.811268076807211e-09,0.0010166444117203,-0.0195156522095203,0.0,0.0,0.0,-0.008685196749866,60.0,16.405420303344727,0.0,-7.047002270610393e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,9.541833424009384e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,0.0001004805817501,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,7.421476038871333e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,0.0001004804653348,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,0.0004766320926137,286.34307861328125,294.1499938964844,295.8004150390625,293.5325622558594,295.5825500488281,295.86053466796875,284.7812194824219,0.0,0.0,0.0,0.0,1.0,,-0.001016748487018,7.822531955525847e-09,0.0010167406871914,-0.0195451509207487,0.0,0.0,0.0,-0.0086907800287008,60.0,16.336624145507812,0.0,-7.048338090953622e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,9.542691259412096e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17596435546875,0.0,0.0,0.0001004896184895,299.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913146972656,0.0,0.0,7.422143244184554e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,0.0001004895020741,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,0.0004766749625559,286.3346252441406,294.1499938964844,295.79034423828125,293.5152282714844,295.5843505859375,295.8505249023437,284.7911071777344,0.0,0.0,0.0,0.0,1.0,,-0.0010168394073843,7.833164339388077e-09,0.0010168316075578,-0.0195729974657297,0.0,0.0,0.0,-0.0086960513144731,60.0,16.26783561706543,0.0,-7.049598593766859e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
