time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,9.544250497128814e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661376953125,0.0,0.0,0.0001005060330498,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813049316406,0.0,0.0,7.423355418723077e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,0.0001005059166345,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636962890625,0.0,0.0,0.0004767528735101,286.3178405761719,294.1499938964844,295.7702331542969,293.47930908203125,295.5876770019531,295.8305053710937,284.810546875,0.0,0.0,0.0,0.0,1.0,,-0.0010170047171413,7.852482220016554e-09,0.0010169969173148,-0.0196235906332731,0.0,0.0,0.0,-0.0087056281045079,60.0,16.130237579345703,0.0,-7.05188938354695e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,9.544250497128814e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661376953125,0.0,0.0,0.0001005060330498,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813049316406,0.0,0.0,7.423355418723077e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,0.0001005059166345,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636962890625,0.0,0.0,0.0004767528735101,286.3178405761719,294.1499938964844,295.7702331542969,293.47930908203125,295.5876770019531,295.8305053710937,284.810546875,0.0,0.0,0.0,0.0,1.0,,-0.0010170047171413,7.852482220016554e-09,0.0010169969173148,-0.0196235906332731,0.0,0.0,0.0,-0.0087056281045079,60.0,16.130237579345703,0.0,-7.05188938354695e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,9.54550996539183e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,0.0001005192898446,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,7.424334762617946e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0001005191807053,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,0.0004768158250954,286.3012084960937,294.1499938964844,295.7500915527344,293.4418640136719,295.590576171875,295.8103942871094,284.8294372558594,0.0,0.0,0.0,0.0,1.0,,-0.0010171380126848,7.868065310390193e-09,0.0010171300964429,-0.0196644030511379,0.0,0.0,0.0,-0.0087133534252643,60.0,15.992466926574709,0.0,-7.053737505202663e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,9.54550996539183e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,0.0001005192898446,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,7.424334762617946e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0001005191807053,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,0.0004768158250954,286.3012084960937,294.1499938964844,295.7500915527344,293.4418640136719,295.590576171875,295.8103942871094,284.8294372558594,0.0,0.0,0.0,0.0,1.0,,-0.0010171380126848,7.868065310390193e-09,0.0010171300964429,-0.0196644030511379,0.0,0.0,0.0,-0.0087133534252643,60.0,15.992466926574709,0.0,-7.053737505202663e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,9.546031651552768e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,0.0001005247831926,299.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1657409667969,0.0,0.0,7.424740033457056e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,0.0001005246667773,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,0.0004768419021274,286.2919921875,294.1499938964844,295.7388000488281,293.4203491210937,295.59197998046875,295.7991027832031,284.8397521972656,0.0,0.0,0.0,0.0,1.0,,-0.0010171930771321,7.874502827576181e-09,0.0010171851608902,-0.0196812618523836,0.0,0.0,0.0,-0.0087165450677275,60.0,15.915348052978516,0.0,-7.054501338643604e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,9.546432556817308e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,0.0001005289959721,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,7.425051444442943e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,0.0001005288868327,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,0.0004768619255628,286.28472900390625,294.1499938964844,295.7299194335937,293.4031982421875,295.59307861328125,295.7902526855469,284.8478088378906,0.0,0.0,0.0,0.0,1.0,,-0.0010172353358939,7.87944731683865e-09,0.001017227419652,-0.019694210961461,0.0,0.0,0.0,-0.0087189953774213,60.0,15.854758262634276,0.0,-7.055087536400606e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,9.546942601446062e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,0.0001005343656288,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,7.425447256537154e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,0.0001005342564894,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,0.0004768874205183,286.2684020996094,294.1499938964844,295.7097473144531,293.3635559082031,295.5951232910156,295.77008056640625,284.86572265625,0.0,0.0,0.0,0.0,1.0,,-0.0010172887705266,7.885692987485982e-09,0.0010172808542847,-0.0197105687111616,0.0,0.0,0.0,-0.0087220920249819,60.0,15.717331886291504,0.0,-7.055828632474005e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,9.546942601446062e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,0.0001005343656288,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,7.425447256537154e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,0.0001005342564894,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,0.0004768874205183,286.2684020996094,294.1499938964844,295.7097473144531,293.3635559082031,295.5951232910156,295.77008056640625,284.86572265625,0.0,0.0,0.0,0.0,1.0,,-0.0010172887705266,7.885692987485982e-09,0.0010172808542847,-0.0197105687111616,0.0,0.0,0.0,-0.0087220920249819,60.0,15.717331886291504,0.0,-7.055828632474005e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13623046875,0.0,0.0,9.546965884510428e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,0.0001005346057354,299.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,7.42546544643119e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,0.000100534496596,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,0.0004768886137753,286.2603454589844,294.1499938964844,295.6996459960937,293.3434143066406,295.595947265625,295.760009765625,284.8744201660156,0.0,0.0,0.0,0.0,1.0,,-0.0010172907495871,7.885926578410363e-09,0.0010172828333452,-0.0197111815214157,0.0,0.0,0.0,-0.0087222084403038,60.0,15.648897171020508,0.0,-7.055856343640698e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,9.54689530772157e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271057128906,0.0,0.0,0.0001005338635877,299.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,7.425410149153322e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,0.0001005337544484,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,0.0004768851213157,286.2523193359375,294.1499938964844,295.6895446777344,293.3231506347656,295.5966796875,295.7499084472656,284.8830261230469,0.0,0.0,0.0,0.0,1.0,,-0.0010172824840992,7.884998431961776e-09,0.0010172745678573,-0.0197087507694959,0.0,0.0,0.0,-0.0087217465043067,60.0,15.580711364746094,0.0,-7.055746209516657e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12164306640625,0.0,0.0,9.546519140712915e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.117431640625,0.0,0.0,0.0001005298981908,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,7.425117655657232e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,0.0001005297890515,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.000476866349345,286.2363586425781,294.1499938964844,295.6693725585937,293.2822570800781,295.597900390625,295.7297668457031,284.8999938964844,0.0,0.0,0.0,0.0,1.0,,-0.0010172417387366,7.880207597565914e-09,0.0010172338224947,-0.0196962021291255,0.0,0.0,0.0,-0.008719372563064,60.0,15.444836616516112,0.0,-7.05517777532805e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12164306640625,0.0,0.0,9.546519140712915e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.117431640625,0.0,0.0,0.0001005298981908,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,7.425117655657232e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,0.0001005297890515,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.000476866349345,286.2363586425781,294.1499938964844,295.6693725585937,293.2822570800781,295.597900390625,295.7297668457031,284.8999938964844,0.0,0.0,0.0,0.0,1.0,,-0.0010172417387366,7.880207597565914e-09,0.0010172338224947,-0.0196962021291255,0.0,0.0,0.0,-0.008719372563064,60.0,15.444836616516112,0.0,-7.05517777532805e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,9.54553033807315e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,0.0001005194790195,299.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,7.424347859341651e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,0.0001005193698802,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,0.0004768169892486,286.2205810546875,294.1499938964844,295.649169921875,293.2411499023437,295.5987243652344,295.7096252441406,284.9165344238281,0.0,0.0,0.0,0.0,1.0,,-0.0010171355679631,7.867781981474309e-09,0.0010171276517212,-0.0196636617183685,0.0,0.0,0.0,-0.0087132127955555,60.0,15.309946060180664,0.0,-7.053704109694081e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,9.54553033807315e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,0.0001005194790195,299.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,7.424347859341651e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,0.0001005193698802,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,0.0004768169892486,286.2205810546875,294.1499938964844,295.649169921875,293.2411499023437,295.5987243652344,295.7096252441406,284.9165344238281,0.0,0.0,0.0,0.0,1.0,,-0.0010171355679631,7.867781981474309e-09,0.0010171276517212,-0.0196636617183685,0.0,0.0,0.0,-0.0087132127955555,60.0,15.309946060180664,0.0,-7.053704109694081e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,9.543972555547953e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09820556640625,0.0,0.0,0.0001005030717351,299.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,7.423135684803128e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,0.0001005029625957,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,0.0004767391947098,286.2049865722656,294.1499938964844,295.6289978027344,293.2000427246094,295.59912109375,295.68951416015625,284.9327087402344,0.0,0.0,0.0,0.0,1.0,,-0.0010169686283916,7.848268701593497e-09,0.0010169607121497,-0.019612556323409,0.0,0.0,0.0,-0.008703539147973,60.0,15.17639446258545,0.0,-7.05138987200371e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,9.543972555547953e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09820556640625,0.0,0.0,0.0001005030717351,299.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,7.423135684803128e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,0.0001005029625957,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,0.0004767391947098,286.2049865722656,294.1499938964844,295.6289978027344,293.2000427246094,295.59912109375,295.68951416015625,284.9327087402344,0.0,0.0,0.0,0.0,1.0,,-0.0010169686283916,7.848268701593497e-09,0.0010169607121497,-0.019612556323409,0.0,0.0,0.0,-0.008703539147973,60.0,15.17639446258545,0.0,-7.05138987200371e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,9.541838517179713e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08868408203125,0.0,0.0,0.0001004805890261,299.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,7.421475311275572e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,0.0001004804871627,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08648681640625,0.0,0.0,0.0004766326164826,286.1895751953125,294.1499938964844,295.6088256835937,293.1591796875,295.5991516113281,295.6694641113281,284.948486328125,0.0,0.0,0.0,0.0,1.0,,-0.0010167402215301,7.821577163724669e-09,0.0010167324217036,-0.0195426512509584,0.0,0.0,0.0,-0.0086903059855103,60.0,15.044489860534668,0.0,-7.048224404115899e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,9.541838517179713e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08868408203125,0.0,0.0,0.0001004805890261,299.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,7.421475311275572e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,0.0001004804871627,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08648681640625,0.0,0.0,0.0004766326164826,286.1895751953125,294.1499938964844,295.6088256835937,293.1591796875,295.5991516113281,295.6694641113281,284.948486328125,0.0,0.0,0.0,0.0,1.0,,-0.0010167402215301,7.821577163724669e-09,0.0010167324217036,-0.0195426512509584,0.0,0.0,0.0,-0.0086903059855103,60.0,15.044489860534668,0.0,-7.048224404115899e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879821777344,0.0,0.0,9.540492465021087e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,0.0001004664154606,299.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,7.420427573379129e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849914550781,0.0,0.0,0.0001004663063213,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,0.0004765653866343,286.1819763183594,294.1499938964844,295.5987548828125,293.138916015625,295.5989990234375,295.6594543457031,284.95623779296875,0.0,0.0,0.0,0.0,1.0,,-0.0010165958665311,7.804753288098709e-09,0.0010165880667045,-0.0194985903799533,0.0,0.0,0.0,-0.0086819631978869,60.0,14.97948932647705,0.0,-7.04622991065662e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,9.53905109781772e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,0.0001004512305371,299.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,7.419306348310784e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08026123046875,0.0,0.0,0.0001004511286737,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,0.0004764933837577,286.1744079589844,294.1499938964844,295.58868408203125,293.11883544921875,295.5987548828125,295.64947509765625,284.9638977050781,0.0,0.0,0.0,0.0,1.0,,-0.001016441383399,7.78674102974719e-09,0.0010164335835725,-0.0194514170289039,0.0,0.0,0.0,-0.0086730318143963,60.0,14.914898872375488,0.0,-7.044094729735664e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,9.535868593957277e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,0.0001004177102004,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08319091796875,0.0,0.0,7.416830339934677e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,0.000100417608337,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,0.0004763344477396,286.15936279296875,294.1499938964844,295.56854248046875,293.07928466796875,295.5980834960937,295.6295166015625,284.97906494140625,0.0,0.0,0.0,0.0,1.0,,-0.0010161021491512,7.746985275502993e-09,0.0010160943493247,-0.0193472951650619,0.0,0.0,0.0,-0.0086533268913626,60.0,14.786832809448242,0.0,-7.039383120854836e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,9.535868593957277e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,0.0001004177102004,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08319091796875,0.0,0.0,7.416830339934677e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,0.000100417608337,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,0.0004763344477396,286.15936279296875,294.1499938964844,295.56854248046875,293.07928466796875,295.5980834960937,295.6295166015625,284.97906494140625,0.0,0.0,0.0,0.0,1.0,,-0.0010161021491512,7.746985275502993e-09,0.0010160943493247,-0.0193472951650619,0.0,0.0,0.0,-0.0086533268913626,60.0,14.786832809448242,0.0,-7.039383120854836e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,9.531954128760844e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,0.0001003764846245,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,7.413785351673141e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,0.0001003763900371,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,0.0004761389573104,286.1445617675781,294.1499938964844,295.5484619140625,293.04071044921875,295.5970153808594,295.6096496582031,284.993896484375,0.0,0.0,0.0,0.0,1.0,,-0.0010156843345612,7.698122139743191e-09,0.0010156766511499,-0.0192193202674388,0.0,0.0,0.0,-0.0086291031911969,60.0,14.661870002746582,0.0,-7.0335943291866e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,9.531954128760844e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,0.0001003764846245,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,7.413785351673141e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,0.0001003763900371,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,0.0004761389573104,286.1445617675781,294.1499938964844,295.5484619140625,293.04071044921875,295.5970153808594,295.6096496582031,284.993896484375,0.0,0.0,0.0,0.0,1.0,,-0.0010156843345612,7.698122139743191e-09,0.0010156766511499,-0.0192193202674388,0.0,0.0,0.0,-0.0086291031911969,60.0,14.661870002746582,0.0,-7.0335943291866e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05841064453125,0.0,0.0,9.528989176033063e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,0.0001003452562144,299.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,7.411478873109445e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555114746094,0.0,0.0,0.000100345161627,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,0.0004759908479172,286.1351928710937,294.1499938964844,295.5356140136719,293.0166931152344,295.5961303710937,295.59698486328125,285.0032043457031,0.0,0.0,0.0,0.0,1.0,,-0.0010153679177165,7.661112633172706e-09,0.0010153602343052,-0.0191223919391632,0.0,0.0,0.0,-0.0086107570677995,60.0,14.583209991455078,0.0,-7.02921170159243e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,9.52730479184538e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511779785156,0.0,0.0,0.0001003275174298,299.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0642395019531,0.0,0.0,7.41016847314313e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521850585937,0.0,0.0,0.0001003274228423,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0004759067087434,286.1299133300781,294.1499938964844,295.52838134765625,293.0034484863281,295.5956420898437,295.58984375,285.0084533691406,0.0,0.0,0.0,0.0,1.0,,-0.0010151888709515,7.640093002692083e-09,0.0010151811875402,-0.0190673395991325,0.0,0.0,0.0,-0.0086003402248024,60.0,14.53896427154541,0.0,-7.026722670389064e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457763671875,0.0,0.0,9.522352775093168e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,0.0001002753633656,299.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,7.40631585358642e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,0.0001002752615022,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,0.0004756593552883,286.11541748046875,294.1499938964844,295.50836181640625,292.9676818847656,295.59405517578125,295.5700988769531,285.0228576660156,0.0,0.0,0.0,0.0,1.0,,-0.0010146617423743,7.578291771892509e-09,0.0010146541753783,-0.0189054757356643,0.0,0.0,0.0,-0.0085697099566459,60.0,14.418426513671877,0.0,-7.019408343467148e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457763671875,0.0,0.0,9.522352775093168e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,0.0001002753633656,299.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,7.40631585358642e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,0.0001002752615022,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,0.0004756593552883,286.11541748046875,294.1499938964844,295.50836181640625,292.9676818847656,295.59405517578125,295.5700988769531,285.0228576660156,0.0,0.0,0.0,0.0,1.0,,-0.0010146617423743,7.578291771892509e-09,0.0010146541753783,-0.0189054757356643,0.0,0.0,0.0,-0.0085697099566459,60.0,14.418426513671877,0.0,-7.019408343467148e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,9.519624290987848e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373840332031,0.0,0.0,0.000100246630609,299.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,7.404193456750363e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.0001002465287456,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,0.0004755230911541,286.1082458496094,294.1499938964844,295.49835205078125,292.950439453125,295.59307861328125,295.5602722167969,285.0299377441406,0.0,0.0,0.0,0.0,1.0,,-0.0010143680265173,7.544246116708564e-09,0.0010143604595214,-0.0188163090497255,0.0,0.0,0.0,-0.0085528185591101,60.0,14.360377311706545,0.0,-7.01538098724086e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,9.516799764242025e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,0.0001002168864943,299.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,7.401996845146641e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337829589844,0.0,0.0,0.0001002167919068,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03076171875,0.0,0.0,0.0004753820248879,286.10113525390625,294.1499938964844,295.4883728027344,292.9336853027344,295.5920715332031,295.5504455566406,285.0369567871094,0.0,0.0,0.0,0.0,1.0,,-0.0010140667436644,7.509012966977481e-09,0.0010140591766685,-0.0187240317463874,0.0,0.0,0.0,-0.0085353525355458,60.0,14.303060531616213,0.0,-7.011213654095627e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,9.510856034466995e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,0.0001001542914309,299.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,7.397373701678589e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,0.0001001541968435,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216979980469,0.0,0.0,0.0004750851367134,286.0870056152344,294.1499938964844,295.4684143066406,292.9017028808594,295.58984375,295.5308837890625,285.05084228515625,0.0,0.0,0.0,0.0,1.0,,-0.0010134354233741,7.434861615251975e-09,0.0010134279727935,-0.0185298174619674,0.0,0.0,0.0,-0.0084986062720417,60.0,14.190543174743652,0.0,-7.002446977821819e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,9.510856034466995e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,0.0001001542914309,299.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,7.397373701678589e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,0.0001001541968435,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216979980469,0.0,0.0,0.0004750851367134,286.0870056152344,294.1499938964844,295.4684143066406,292.9017028808594,295.58984375,295.5308837890625,285.05084228515625,0.0,0.0,0.0,0.0,1.0,,-0.0010134354233741,7.434861615251975e-09,0.0010134279727935,-0.0185298174619674,0.0,0.0,0.0,-0.0084986062720417,60.0,14.190543174743652,0.0,-7.002446977821819e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,9.504384797764942e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,0.0001000861375359,299.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.027099609375,0.0,0.0,7.392339466605335e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,0.0001000860429485,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,0.0004747619095724,286.0730895996094,294.1499938964844,295.4485168457031,292.8720092773437,295.5872802734375,295.51141357421875,285.0644836425781,0.0,0.0,0.0,0.0,1.0,,-0.0010127444984391,7.354141740023579e-09,0.0010127371642738,-0.0183183997869491,0.0,0.0,0.0,-0.0084585873410105,60.0,14.083430290222168,0.0,-6.992910783765184e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,9.504384797764942e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,0.0001000861375359,299.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.027099609375,0.0,0.0,7.392339466605335e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,0.0001000860429485,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,0.0004747619095724,286.0730895996094,294.1499938964844,295.4485168457031,292.8720092773437,295.5872802734375,295.51141357421875,285.0644836425781,0.0,0.0,0.0,0.0,1.0,,-0.0010127444984391,7.354141740023579e-09,0.0010127371642738,-0.0183183997869491,0.0,0.0,0.0,-0.0084585873410105,60.0,14.083430290222168,0.0,-6.992910783765184e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,9.4975192041602e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,0.0001000138363451,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,7.386998913716525e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,0.0001000137417577,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,0.0004744189791381,286.0593566894531,294.1499938964844,295.4286804199219,292.8448486328125,295.5844421386719,295.4920654296875,285.077880859375,0.0,0.0,0.0,0.0,1.0,,-0.0010120123624801,7.268506685420561e-09,0.0010120051447302,-0.0180941056460142,0.0,0.0,0.0,-0.0084161348640918,60.0,13.981242179870604,0.0,-6.982801181720788e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,9.4975192041602e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,0.0001000138363451,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,7.386998913716525e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,0.0001000137417577,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,0.0004744189791381,286.0593566894531,294.1499938964844,295.4286804199219,292.8448486328125,295.5844421386719,295.4920654296875,285.077880859375,0.0,0.0,0.0,0.0,1.0,,-0.0010120123624801,7.268506685420561e-09,0.0010120051447302,-0.0180941056460142,0.0,0.0,0.0,-0.0084161348640918,60.0,13.981242179870604,0.0,-6.982801181720788e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,9.490275260759518e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969177246094,0.0,0.0,9.993754792958498e-05,299.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,7.381364412140101e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,9.9937453342136e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,0.000474057131214,286.0458374023437,294.1499938964844,295.4089050292969,292.8204345703125,295.5812683105469,295.4728088378906,285.0910949707031,0.0,0.0,0.0,0.0,1.0,,-0.0010112397139891,7.1781562915873565e-09,0.0010112324962392,-0.0178574584424495,0.0,0.0,0.0,-0.0083713447675108,60.0,13.884652137756348,0.0,-6.972142330141652e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,9.490275260759518e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969177246094,0.0,0.0,9.993754792958498e-05,299.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,7.381364412140101e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,9.9937453342136e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,0.000474057131214,286.0458374023437,294.1499938964844,295.4089050292969,292.8204345703125,295.5812683105469,295.4728088378906,285.0910949707031,0.0,0.0,0.0,0.0,1.0,,-0.0010112397139891,7.1781562915873565e-09,0.0010112324962392,-0.0178574584424495,0.0,0.0,0.0,-0.0083713447675108,60.0,13.884652137756348,0.0,-6.972142330141652e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,9.486519411439076e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,9.989799582399428e-05,299.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,7.378443115158007e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,9.989790851250292e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,0.0004738695570267,286.0391540527344,294.1499938964844,295.3990478515625,292.8093566894531,295.5795593261719,295.4632263183594,285.0975952148437,0.0,0.0,0.0,0.0,1.0,,-0.001010836684145,7.1313177585352605e-09,0.0010108295828104,-0.0177347790449857,0.0,0.0,0.0,-0.0083481129258871,60.0,13.839292526245115,0.0,-6.966619991999323e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
