time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,9.482698806095868e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,9.985775977838784e-05,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,7.375470886472613e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9890441894531,0.0,0.0,9.985766519093886e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,0.0004736787232104,286.03253173828125,294.1499938964844,295.3891906738281,292.799072265625,295.5777893066406,295.45367431640625,285.1040344238281,0.0,0.0,0.0,0.0,1.0,,-0.0010104292305186,7.083666986318349e-09,0.001010422129184,-0.0176099706441164,0.0,0.0,0.0,-0.0083244899287819,60.0,13.795235633850098,0.0,-6.961003862215875e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,9.474870603298768e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,9.977532317861916e-05,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,7.369382365141064e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,9.977523586712778e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775695800781,0.0,0.0,0.0004732877132482,286.0194091796875,294.1499938964844,295.3695678710937,292.7809753417969,295.5740661621094,295.43463134765625,285.1168518066406,0.0,0.0,0.0,0.0,1.0,,-0.0010095969773828,6.986051293011997e-09,0.0010095899924635,-0.0173542853444814,0.0,0.0,0.0,-0.0082761105149984,60.0,13.710344314575195,0.0,-6.949506570208541e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,9.474870603298768e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,9.977532317861916e-05,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,7.369382365141064e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,9.977523586712778e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775695800781,0.0,0.0,0.0004732877132482,286.0194091796875,294.1499938964844,295.3695678710937,292.7809753417969,295.5740661621094,295.43463134765625,285.1168518066406,0.0,0.0,0.0,0.0,1.0,,-0.0010095969773828,6.986051293011997e-09,0.0010095899924635,-0.0173542853444814,0.0,0.0,0.0,-0.0082761105149984,60.0,13.710344314575195,0.0,-6.949506570208541e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,9.466795017942786e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,9.969027451006696e-05,299.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,7.363100303336978e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,9.96901871985756e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,0.0004728843341581,286.0065002441406,294.1499938964844,295.3500061035156,292.7663879394531,295.570068359375,295.41571044921875,285.12945556640625,0.0,0.0,0.0,0.0,1.0,,-0.0010087355040013,6.885341630180619e-09,0.0010087286354973,-0.017090493813157,0.0,0.0,0.0,-0.0082261832430958,60.0,13.632887840270996,0.0,-6.937654717376064e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,9.466795017942786e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,9.969027451006696e-05,299.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,7.363100303336978e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,9.96901871985756e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,0.0004728843341581,286.0065002441406,294.1499938964844,295.3500061035156,292.7663879394531,295.570068359375,295.41571044921875,285.12945556640625,0.0,0.0,0.0,0.0,1.0,,-0.0010087355040013,6.885341630180619e-09,0.0010087286354973,-0.017090493813157,0.0,0.0,0.0,-0.0082261832430958,60.0,13.632887840270996,0.0,-6.937654717376064e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,9.460371802560984e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,9.962263720808552e-05,299.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,7.35810463083908e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,9.962254989659414e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,0.000472563522635,285.9973449707031,294.1499938964844,295.3360900878906,292.75738525390625,295.5670166015625,295.4022521972656,285.1383972167969,0.0,0.0,0.0,0.0,1.0,,-0.0010080493520945,6.8052554702546786e-09,0.0010080426000058,-0.0168807208538055,0.0,0.0,0.0,-0.0081864753738045,60.0,13.5806884765625,0.0,-6.928236473413564e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,9.457849955651908e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,9.959607268683612e-05,299.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9738464355469,0.0,0.0,7.356143032666296e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632263183594,0.0,0.0,9.959599265130235e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,0.0004724375612568,285.9937744140625,294.1499938964844,295.3307800292969,292.7540283203125,295.5658264160156,295.3970031738281,285.1418762207031,0.0,0.0,0.0,0.0,1.0,,-0.0010077818296849,6.773810401483615e-09,0.0010077750775963,-0.0167983546853065,0.0,0.0,0.0,-0.0081708934158086,60.0,13.560389518737791,0.0,-6.924540940644874e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,9.447742922930048e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,9.948963997885583e-05,299.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,7.34828136046417e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,9.948955994332208e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520874023437,0.0,0.0,0.0004719326971098,285.9812316894531,294.1499938964844,295.3121032714844,292.7424011230469,295.5613098144531,295.378662109375,285.1541442871094,0.0,0.0,0.0,0.0,1.0,,-0.0010067044058814,6.647800532277871e-09,0.0010066977702081,-0.016468284651637,0.0,0.0,0.0,-0.0081084258854389,60.0,13.49074935913086,-0.0,-6.909739624916257e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,9.447742922930048e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,9.948963997885583e-05,299.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,7.34828136046417e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,9.948955994332208e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520874023437,0.0,0.0,0.0004719326971098,285.9812316894531,294.1499938964844,295.3121032714844,292.7424011230469,295.5613098144531,295.378662109375,285.1541442871094,0.0,0.0,0.0,0.0,1.0,,-0.0010067044058814,6.647800532277871e-09,0.0010066977702081,-0.016468284651637,0.0,0.0,0.0,-0.0081084258854389,60.0,13.49074935913086,-0.0,-6.909739624916257e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,9.442344889976084e-05,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497375488281,0.0,0.0,9.943279292201625e-05,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,7.344083132920787e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,9.943271288648248e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94793701171875,0.0,0.0,0.0004716630792245,285.97509765625,294.1499938964844,295.302978515625,292.7368469238281,295.5589599609375,295.3696594238281,285.1601867675781,0.0,0.0,0.0,0.0,1.0,,-0.0010061261709779,6.580498812525093e-09,0.0010061196517199,-0.0162919946014881,0.0,0.0,0.0,-0.0080750482156872,60.0,13.45702838897705,-0.0,-6.901841231865546e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,9.436872642254456e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,9.93751673377119e-05,299.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95684814453125,0.0,0.0,7.33982669771649e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,9.937508002622052e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,0.0004713897360488,285.9689636230469,294.1499938964844,295.2939453125,292.7314758300781,295.5565185546875,295.3607788085937,285.16619873046875,0.0,0.0,0.0,0.0,1.0,,-0.0010055426973849,6.5122769399295075e-09,0.0010055361781269,-0.0161132905632257,0.0,0.0,0.0,-0.0080412272363901,60.0,13.423704147338867,-0.0,-6.89383838903268e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9406433105469,0.0,0.0,9.425786265637726e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,9.925841732183473e-05,299.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,7.331203232752159e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,9.925833728630096e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,0.0004708359774667,285.9568786621094,294.1499938964844,295.2762756347656,292.72125244140625,295.55157470703125,295.3432006835937,285.1781005859375,0.0,0.0,0.0,0.0,1.0,,-0.0010043630609288,6.374066163772341e-09,0.0010043567745015,-0.0157512482255697,0.0,0.0,0.0,-0.0079727228730916,60.0,13.358160018920898,-0.0,-6.877640856828293e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9406433105469,0.0,0.0,9.425786265637726e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,9.925841732183473e-05,299.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,7.331203232752159e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,9.925833728630096e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,0.0004708359774667,285.9568786621094,294.1499938964844,295.2762756347656,292.72125244140625,295.55157470703125,295.3432006835937,285.1781005859375,0.0,0.0,0.0,0.0,1.0,,-0.0010043630609288,6.374066163772341e-09,0.0010043567745015,-0.0157512482255697,0.0,0.0,0.0,-0.0079727228730916,60.0,13.358160018920898,-0.0,-6.877640856828293e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,9.414917440153658e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,9.914395195664838e-05,299.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,7.322748570004478e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,9.914387192111462e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,0.0004702930455096,285.9449768066406,294.1499938964844,295.2590637207031,292.71160888671875,295.5463562011719,295.3260803222656,285.1898803710937,0.0,0.0,0.0,0.0,1.0,,-0.0010032037971541,6.2385621113492115e-09,0.001003197627142,-0.0153962923213839,0.0,0.0,0.0,-0.0079055447131395,60.0,13.29513454437256,-0.0,-6.86177941133792e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,9.414917440153658e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,9.914395195664838e-05,299.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,7.322748570004478e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,9.914387192111462e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,0.0004702930455096,285.9449768066406,294.1499938964844,295.2590637207031,292.71160888671875,295.5463562011719,295.3260803222656,285.1898803710937,0.0,0.0,0.0,0.0,1.0,,-0.0010032037971541,6.2385621113492115e-09,0.001003197627142,-0.0153962923213839,0.0,0.0,0.0,-0.0079055447131395,60.0,13.29513454437256,-0.0,-6.86177941133792e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,9.404770389664918e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92120361328125,0.0,0.0,9.903709724312648e-05,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320373535156,0.0,0.0,7.314856338780373e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220275878906,0.0,0.0,9.903701720759273e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194641113281,0.0,0.0,0.000469786231406,285.9333190917969,294.1499938964844,295.2422180175781,292.7025756835937,295.5409545898437,295.30938720703125,285.20147705078125,0.0,0.0,0.0,0.0,1.0,,-0.0010021216003224,6.112061523566581e-09,0.0010021154303103,-0.0150649147108197,0.0,0.0,0.0,-0.00784283131361,60.0,13.234942436218262,-0.0,-6.846988043207602e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,9.404770389664918e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92120361328125,0.0,0.0,9.903709724312648e-05,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320373535156,0.0,0.0,7.314856338780373e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220275878906,0.0,0.0,9.903701720759273e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194641113281,0.0,0.0,0.000469786231406,285.9333190917969,294.1499938964844,295.2422180175781,292.7025756835937,295.5409545898437,295.30938720703125,285.20147705078125,0.0,0.0,0.0,0.0,1.0,,-0.0010021216003224,6.112061523566581e-09,0.0010021154303103,-0.0150649147108197,0.0,0.0,0.0,-0.00784283131361,60.0,13.234942436218262,-0.0,-6.846988043207602e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,9.396236418979242e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,9.894722461467607e-05,299.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,7.308218482648954e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,9.894714457914232e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,0.0004693599476013,285.9219665527344,294.1499938964844,295.2257385253906,292.694091796875,295.5352783203125,295.2930908203125,285.212890625,0.0,0.0,0.0,0.0,1.0,,-0.0010012104175984,6.005650643459148e-09,0.0010012043640017,-0.0147861624136567,0.0,0.0,0.0,-0.0077900728210806,60.0,13.179004669189451,-0.0,-6.834558519130951e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,9.396236418979242e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,9.894722461467607e-05,299.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,7.308218482648954e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,9.894714457914232e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,0.0004693599476013,285.9219665527344,294.1499938964844,295.2257385253906,292.694091796875,295.5352783203125,295.2930908203125,285.212890625,0.0,0.0,0.0,0.0,1.0,,-0.0010012104175984,6.005650643459148e-09,0.0010012043640017,-0.0147861624136567,0.0,0.0,0.0,-0.0077900728210806,60.0,13.179004669189451,-0.0,-6.834558519130951e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,9.392103675054386e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093933105469,0.0,0.0,9.890370711218566e-05,299.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,7.305003964575008e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101867675781,0.0,0.0,9.89036270766519e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,0.0004691535141319,285.9162902832031,294.1499938964844,295.2176208496094,292.6900329589844,295.5324401855469,295.284912109375,285.2185974121094,0.0,0.0,0.0,0.0,1.0,,-0.0010007717646658,5.954126081064714e-09,0.0010007658274844,-0.0146511858329176,0.0,0.0,0.0,-0.0077645401470363,60.0,13.151183128356934,-0.0,-6.828543064330006e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,9.388429316459224e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,9.886501356959344e-05,299.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.916015625,0.0,0.0,7.302145968424156e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062805175781,0.0,0.0,9.886493353405967e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037780761719,0.0,0.0,0.000468969985377,285.91064453125,294.1499938964844,295.2095947265625,292.6860656738281,295.529541015625,295.2768249511719,285.2242736816406,0.0,0.0,0.0,0.0,1.0,,-0.0010003799106925,5.9083093972844836e-09,0.0010003739735111,-0.0145311625674366,0.0,0.0,0.0,-0.0077418265864253,60.0,13.124273300170898,-0.0,-6.823197651328884e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,9.382105054100975e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,9.87984094535932e-05,299.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081115722656,0.0,0.0,7.297226693481207e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,9.879832941805944e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,0.0004686540924012,285.8995056152344,294.1499938964844,295.1936950683594,292.67852783203125,295.5236511230469,295.2608337402344,285.23553466796875,0.0,0.0,0.0,0.0,1.0,,-0.0009997038869187,5.829433824544594e-09,0.0009996979497373,-0.0143245356157422,0.0,0.0,0.0,-0.0077027166262269,60.0,13.072539329528809,-0.0,-6.813998965071735e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,9.382105054100975e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,9.87984094535932e-05,299.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081115722656,0.0,0.0,7.297226693481207e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,9.879832941805944e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,0.0004686540924012,285.8995056152344,294.1499938964844,295.1936950683594,292.67852783203125,295.5236511230469,295.2608337402344,285.23553466796875,0.0,0.0,0.0,0.0,1.0,,-0.0009997038869187,5.829433824544594e-09,0.0009996979497373,-0.0143245356157422,0.0,0.0,0.0,-0.0077027166262269,60.0,13.072539329528809,-0.0,-6.813998965071735e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89306640625,0.0,0.0,9.378171671414748e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,9.875698015093803e-05,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,7.294166425708681e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,9.875690739136188e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,0.0004684576415456,285.8885803222656,294.1499938964844,295.17803955078125,292.6714172363281,295.517578125,295.2450256347656,285.24664306640625,0.0,0.0,0.0,0.0,1.0,,-0.0009992839768528,5.780351308715126e-09,0.0009992782725021,-0.0141959553584456,0.0,0.0,0.0,-0.0076783839613199,60.0,13.024922370910645,-0.0,-6.808277674963392e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89306640625,0.0,0.0,9.378171671414748e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,9.875698015093803e-05,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,7.294166425708681e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,9.875690739136188e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,0.0004684576415456,285.8885803222656,294.1499938964844,295.17803955078125,292.6714172363281,295.517578125,295.2450256347656,285.24664306640625,0.0,0.0,0.0,0.0,1.0,,-0.0009992839768528,5.780351308715126e-09,0.0009992782725021,-0.0141959553584456,0.0,0.0,0.0,-0.0076783839613199,60.0,13.024922370910645,-0.0,-6.808277674963392e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,9.376599336974324e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839416503906,0.0,0.0,9.874042007140817e-05,299.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,7.292943337233737e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,9.8740347311832e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,0.0004683791194111,285.87994384765625,294.1499938964844,295.1656494140625,292.6659851074219,295.5126342773437,295.23248291015625,285.2554931640625,0.0,0.0,0.0,0.0,1.0,,-0.0009991158731281,5.760702581625311e-09,0.000999110052362,-0.0141444820910692,0.0,0.0,0.0,-0.0076686427928507,60.0,12.989535331726074,-0.0,-6.805988306268773e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88543701171875,0.0,0.0,9.376550588058308e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.0,0.0,9.873991075437516e-05,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,7.292905502254143e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,9.87398307188414e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,0.0004683766746893,285.8778076171875,294.1499938964844,295.1625671386719,292.6646423339844,295.5113830566406,295.2293395996094,285.2576904296875,0.0,0.0,0.0,0.0,1.0,,-0.000999110401608,5.7600790803746804e-09,0.0009991046972572,-0.0141428494825959,0.0,0.0,0.0,-0.0076683331280946,60.0,12.981258392333984,-0.0,-6.805915830909727e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,9.377246897201984e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,9.874723036773504e-05,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,7.293446105904877e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,9.874715760815889e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,0.0004684114537667,285.8672180175781,294.1499938964844,295.1472473144531,292.6582336425781,295.5050048828125,295.21368408203125,285.26861572265625,0.0,0.0,0.0,0.0,1.0,,-0.0009991838596761,5.7686797561018466e-09,0.0009991781553253,-0.0141653809696435,0.0,0.0,0.0,-0.0076725962571799,60.0,12.941734313964844,-0.0,-6.806917696167147e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,9.377246897201984e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,9.874723036773504e-05,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,7.293446105904877e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,9.874715760815889e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,0.0004684114537667,285.8672180175781,294.1499938964844,295.1472473144531,292.6582336425781,295.5050048828125,295.21368408203125,285.26861572265625,0.0,0.0,0.0,0.0,1.0,,-0.0009991838596761,5.7686797561018466e-09,0.0009991781553253,-0.0141653809696435,0.0,0.0,0.0,-0.0076725962571799,60.0,12.941734313964844,-0.0,-6.806917696167147e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,9.378603135701268e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,9.876151307253168e-05,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,7.294501119758934e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719787597656,0.0,0.0,9.876144031295551e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,0.0004684792365878,285.86199951171875,294.1499938964844,295.1396484375,292.6551208496094,295.5017395019531,295.20587158203125,285.2740173339844,0.0,0.0,0.0,0.0,1.0,,-0.0009993285639211,5.785545376113532e-09,0.000999322743155,-0.0142095619812607,0.0,0.0,0.0,-0.0076809595339,60.0,12.92370319366455,-0.0,-6.80888305737426e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704528808594,0.0,0.0,9.3805167125538e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,9.878166019916534e-05,299.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,7.295989053091034e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,9.87815874395892e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.0004685748135671,285.8568420410156,294.1499938964844,295.1320495605469,292.652099609375,295.4984436035156,295.19805908203125,285.2794189453125,0.0,0.0,0.0,0.0,1.0,,-0.0009995322907343,5.809349445939915e-09,0.0009995264699682,-0.0142719205468893,0.0,0.0,0.0,-0.0076927612535655,60.0,12.906648635864258,-0.0,-6.811657726757403e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,9.386032616021112e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,9.883975144475698e-05,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,7.300278957700357e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,9.883967868518084e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.858642578125,0.0,0.0,0.0004688503686338,285.8466186523437,294.1499938964844,295.1169128417969,292.6462097167969,295.4917907714844,295.1823425292969,285.2901306152344,0.0,0.0,0.0,0.0,1.0,,-0.0010001186747103,5.878008302317994e-09,0.0010001128539443,-0.0144517850130796,0.0,0.0,0.0,-0.0077267945744097,60.0,12.875104904174805,-0.0,-6.819662701218476e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,9.386032616021112e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,9.883975144475698e-05,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,7.300278957700357e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,9.883967868518084e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.858642578125,0.0,0.0,0.0004688503686338,285.8466186523437,294.1499938964844,295.1169128417969,292.6462097167969,295.4917907714844,295.1823425292969,285.2901306152344,0.0,0.0,0.0,0.0,1.0,,-0.0010001186747103,5.878008302317994e-09,0.0010001128539443,-0.0144517850130796,0.0,0.0,0.0,-0.0077267945744097,60.0,12.875104904174805,-0.0,-6.819662701218476e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,9.39391684369184e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,9.892277012113482e-05,299.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,7.30641113477759e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,9.892269736155868e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,0.0004692442307714,285.8365783691406,294.1499938964844,295.1017761230469,292.6405334472656,295.48492431640625,295.1664733886719,285.3007507324219,0.0,0.0,0.0,0.0,1.0,,-0.0010009582620114,5.9761737780661406e-09,0.0010009522084146,-0.0147089436650276,0.0,0.0,0.0,-0.0077754594385623,60.0,12.847620964050291,-0.0,-6.831116650118929e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,9.39391684369184e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,9.892277012113482e-05,299.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,7.30641113477759e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,9.892269736155868e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,0.0004692442307714,285.8365783691406,294.1499938964844,295.1017761230469,292.6405334472656,295.48492431640625,295.1664733886719,285.3007507324219,0.0,0.0,0.0,0.0,1.0,,-0.0010009582620114,5.9761737780661406e-09,0.0010009522084146,-0.0147089436650276,0.0,0.0,0.0,-0.0077754594385623,60.0,12.847620964050291,-0.0,-6.831116650118929e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,9.403958392795177e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,9.902850433718412e-05,299.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,7.314220420084894e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,9.90284388535656e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,0.0004697458352893,285.82672119140625,294.1499938964844,295.0866394042969,292.6350402832031,295.4779357910156,295.1504821777344,285.3112487792969,0.0,0.0,0.0,0.0,1.0,,-0.0010020275367423,6.101212868259154e-09,0.0010020213667303,-0.015036498196423,0.0,0.0,0.0,-0.0078374464064836,60.0,12.823758125305176,-0.0,-6.845720434967006e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,9.403958392795177e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,9.902850433718412e-05,299.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,7.314220420084894e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,9.90284388535656e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,0.0004697458352893,285.82672119140625,294.1499938964844,295.0866394042969,292.6350402832031,295.4779357910156,295.1504821777344,285.3112487792969,0.0,0.0,0.0,0.0,1.0,,-0.0010020275367423,6.101212868259154e-09,0.0010020213667303,-0.015036498196423,0.0,0.0,0.0,-0.0078374464064836,60.0,12.823758125305176,-0.0,-6.845720434967006e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415832519531,0.0,0.0,9.415853855898604e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387756347656,0.0,0.0,9.915376722346993e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,7.32347252778709e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395080566406,0.0,0.0,9.91537017398514e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,0.0004703400481957,285.8170166015625,294.1499938964844,295.07147216796875,292.629638671875,295.4707946777344,295.1343078613281,285.3216857910156,0.0,0.0,0.0,0.0,1.0,,-0.0010032943682745,6.249356143683826e-09,0.0010032881982624,-0.0154245691373944,0.0,0.0,0.0,-0.0079108877107501,60.0,12.803117752075195,-0.0,-6.863042045779366e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415832519531,0.0,0.0,9.415853855898604e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387756347656,0.0,0.0,9.915376722346993e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,7.32347252778709e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395080566406,0.0,0.0,9.91537017398514e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,0.0004703400481957,285.8170166015625,294.1499938964844,295.07147216796875,292.629638671875,295.4707946777344,295.1343078613281,285.3216857910156,0.0,0.0,0.0,0.0,1.0,,-0.0010032943682745,6.249356143683826e-09,0.0010032881982624,-0.0154245691373944,0.0,0.0,0.0,-0.0079108877107501,60.0,12.803117752075195,-0.0,-6.863042045779366e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
