time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,9.422488801646978e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,9.922363824443892e-05,299.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,7.328632636927068e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,9.922356548486276e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,0.000470671482617,285.812255859375,294.1499938964844,295.0638427734375,292.6269836425781,295.4671325683594,295.1261291503906,285.3268737792969,0.0,0.0,0.0,0.0,1.0,,-0.0010040013585239,6.331989155228257e-09,0.0010039949556812,-0.0156410280615091,0.0,0.0,0.0,-0.0079518528655171,60.0,12.794034957885742,-0.0,-6.872713953498534e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345947265625,0.0,0.0,9.429409692529588e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,9.929651423590258e-05,299.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,7.334015390370041e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,9.929644875228404e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,0.000471017207019,285.8075256347656,294.1499938964844,295.0561828613281,292.62432861328125,295.4634704589844,295.1178894042969,285.33203125,0.0,0.0,0.0,0.0,1.0,,-0.0010047387331724,6.418186870860154e-09,0.0010047323303297,-0.0158668234944343,0.0,0.0,0.0,-0.0079945866018533,60.0,12.78554916381836,-0.0,-6.882810055230949e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,9.443955059396104e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.824951171875,0.0,0.0,9.944968041963877e-05,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,7.345328049268574e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,9.94496076600626e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.823486328125,0.0,0.0,0.0004717437841463,285.7981872558594,294.1499938964844,295.0407409667969,292.6190795898437,295.4559936523437,295.101318359375,285.3423156738281,0.0,0.0,0.0,0.0,1.0,,-0.0010062874061986,6.5993446263235e-09,0.0010062807705253,-0.0163413602858781,0.0,0.0,0.0,-0.0080843912437558,60.0,12.76991081237793,-0.0,-6.904052440859233e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,9.443955059396104e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.824951171875,0.0,0.0,9.944968041963877e-05,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,7.345328049268574e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,9.94496076600626e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.823486328125,0.0,0.0,0.0004717437841463,285.7981872558594,294.1499938964844,295.0407409667969,292.6190795898437,295.4559936523437,295.101318359375,285.3423156738281,0.0,0.0,0.0,0.0,1.0,,-0.0010062874061986,6.5993446263235e-09,0.0010062807705253,-0.0163413602858781,0.0,0.0,0.0,-0.0080843912437558,60.0,12.76991081237793,-0.0,-6.904052440859233e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82086181640625,0.0,0.0,9.459421562496571e-05,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,9.961254545487463e-05,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,7.357357389992103e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,9.961247997125612e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,0.0004725163744296,285.7890319824219,294.1499938964844,295.025146484375,292.61383056640625,295.4483642578125,295.0845031738281,285.3525085449219,0.0,0.0,0.0,0.0,1.0,,-0.0010079349158331,6.7919807555938405e-09,0.0010079281637445,-0.0168459508568048,0.0,0.0,0.0,-0.0081798899918794,60.0,12.756183624267578,-0.0,-6.926676832108569e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82086181640625,0.0,0.0,9.459421562496571e-05,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,9.961254545487463e-05,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,7.357357389992103e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,9.961247997125612e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,0.0004725163744296,285.7890319824219,294.1499938964844,295.025146484375,292.61383056640625,295.4483642578125,295.0845031738281,285.3525085449219,0.0,0.0,0.0,0.0,1.0,,-0.0010079349158331,6.7919807555938405e-09,0.0010079281637445,-0.0168459508568048,0.0,0.0,0.0,-0.0081798899918794,60.0,12.756183624267578,-0.0,-6.926676832108569e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,9.473408135818318e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,9.975983266485856e-05,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212585449219,0.0,0.0,7.368235674221069e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,9.975976718124002e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,0.0004732150700874,285.7810974121094,294.1499938964844,295.0111999511719,292.6091613769531,295.4415283203125,295.0695495605469,285.3614501953125,0.0,0.0,0.0,0.0,1.0,,-0.0010094247991219,6.966194288082761e-09,0.0010094178142026,-0.0173022747039794,0.0,0.0,0.0,-0.0082662552595138,60.0,12.745194435119627,-0.0,-6.94716888460789e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,9.475289698457344e-05,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114929199219,0.0,0.0,9.977964509744196e-05,299.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204650878906,0.0,0.0,7.369698869297281e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121643066406,0.0,0.0,9.977957961382344e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100280761719,0.0,0.0,0.0004733090754598,285.780029296875,294.1499938964844,295.0093078613281,292.6085205078125,295.4405822753906,295.0674743652344,285.3626403808594,0.0,0.0,0.0,0.0,1.0,,-0.0010096252663061,6.989630652043388e-09,0.0010096182813867,-0.0173636619001626,0.0,0.0,0.0,-0.0082778735086321,60.0,12.743732452392578,-0.0,-6.949927922050847e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074951171875,0.0,0.0,9.491167293163016e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,9.994683932745828e-05,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8137512207031,0.0,0.0,7.382047624560073e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,9.994677384383976e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,0.0004741021839436,285.7712097167969,294.1499938964844,294.9931945800781,292.6031188964844,295.4326477050781,295.0502624511719,285.3727111816406,0.0,0.0,0.0,0.0,1.0,,-0.0010113164316862,7.187386685814091e-09,0.0010113092139363,-0.0178816374391317,0.0,0.0,0.0,-0.0083759101107716,60.0,12.731951713562012,-0.0,-6.973230881612835e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074951171875,0.0,0.0,9.491167293163016e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,9.994683932745828e-05,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8137512207031,0.0,0.0,7.382047624560073e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,9.994677384383976e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,0.0004741021839436,285.7712097167969,294.1499938964844,294.9931945800781,292.6031188964844,295.4326477050781,295.0502624511719,285.3727111816406,0.0,0.0,0.0,0.0,1.0,,-0.0010113164316862,7.187386685814091e-09,0.0010113092139363,-0.0178816374391317,0.0,0.0,0.0,-0.0083759101107716,60.0,12.731951713562012,-0.0,-6.973230881612835e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,9.498959116172044e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016052246094,0.0,0.0,0.0001000288903014,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104248046875,0.0,0.0,7.388107769656926e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022766113281,0.0,0.0,0.0001000288248178,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,0.0004744914185721,285.766845703125,294.1499938964844,294.98504638671875,292.6003723144531,295.4286193847656,295.04156494140625,285.3777160644531,0.0,0.0,0.0,0.0,1.0,,-0.0010121462401002,7.284440606269982e-09,0.0010121389059349,-0.018135841935873,0.0,0.0,0.0,-0.0084240222349762,60.0,12.726153373718262,-0.0,-6.984681988342345e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,9.506597416475417e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0001001093187369,299.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,7.394048589048907e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,0.0001001092532533,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,0.0004748729406856,285.7625732421875,294.1499938964844,294.976806640625,292.5975952148437,295.4245300292969,295.0328369140625,285.3827209472656,0.0,0.0,0.0,0.0,1.0,,-0.0010129597503691,7.379571620447223e-09,0.0010129522997885,-0.0183850061148405,0.0,0.0,0.0,-0.0084711825475096,60.0,12.720300674438477,-0.0,-6.995914958451976e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,9.52134287217632e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,0.0001002645949483,299.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,7.405516953440383e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,0.0001002645367407,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7905578613281,0.0,0.0,0.0004756095586344,285.7540588378906,294.1499938964844,294.9600524902344,292.5919189453125,295.416259765625,295.0152282714844,285.3926696777344,0.0,0.0,0.0,0.0,1.0,,-0.0010145307751372,7.563234483143333e-09,0.0010145232081413,-0.0188660435378551,0.0,0.0,0.0,-0.0085622342303395,60.0,12.70822811126709,-0.0,-7.017627012828599e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,9.52134287217632e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,0.0001002645949483,299.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,7.405516953440383e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,0.0001002645367407,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7905578613281,0.0,0.0,0.0004756095586344,285.7540588378906,294.1499938964844,294.9600524902344,292.5919189453125,295.416259765625,295.0152282714844,285.3926696777344,0.0,0.0,0.0,0.0,1.0,,-0.0010145307751372,7.563234483143333e-09,0.0010145232081413,-0.0188660435378551,0.0,0.0,0.0,-0.0085622342303395,60.0,12.70822811126709,-0.0,-7.017627012828599e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,9.53488124650903e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856140136719,0.0,0.0,0.0001004071600618,299.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,7.41604671929963e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,0.0001004070945782,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,0.0004762858443427,285.7457275390625,294.1499938964844,294.94293212890625,292.58599853515625,295.4078369140625,294.9974060058594,285.4025573730469,0.0,0.0,0.0,0.0,1.0,,-0.0010159728117287,7.731852491588143e-09,0.0010159650119021,-0.0193076618015766,0.0,0.0,0.0,-0.0086458250880241,60.0,12.695088386535645,-0.0,-7.037590421532516e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,9.53488124650903e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856140136719,0.0,0.0,0.0001004071600618,299.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,7.41604671929963e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,0.0001004070945782,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,0.0004762858443427,285.7457275390625,294.1499938964844,294.94293212890625,292.58599853515625,295.4078369140625,294.9974060058594,285.4025573730469,0.0,0.0,0.0,0.0,1.0,,-0.0010159728117287,7.731852491588143e-09,0.0010159650119021,-0.0193076618015766,0.0,0.0,0.0,-0.0086458250880241,60.0,12.695088386535645,-0.0,-7.037590421532516e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,9.546946967020632e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,0.0001005342128337,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,7.425430521834642e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,0.000100534154626,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77801513671875,0.0,0.0,0.0004768885555677,285.7375793457031,294.1499938964844,294.92535400390625,292.5798645019531,295.3992004394531,294.9793701171875,285.4123840332031,0.0,0.0,0.0,0.0,1.0,,-0.0010172579204663,7.882122510238787e-09,0.0010172500042244,-0.0197012182325124,0.0,0.0,0.0,-0.008720320649445,60.0,12.680445671081545,-0.0,-7.055405149003492e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,9.546946967020632e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,0.0001005342128337,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,7.425430521834642e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,0.000100534154626,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77801513671875,0.0,0.0,0.0004768885555677,285.7375793457031,294.1499938964844,294.92535400390625,292.5798645019531,295.3992004394531,294.9793701171875,285.4123840332031,0.0,0.0,0.0,0.0,1.0,,-0.0010172579204663,7.882122510238787e-09,0.0010172500042244,-0.0197012182325124,0.0,0.0,0.0,-0.008720320649445,60.0,12.680445671081545,-0.0,-7.055405149003492e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,9.557260636938736e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.000100642821053,299.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,7.433452265104279e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,0.0001006427555694,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0004774037515744,285.7296142578125,294.1499938964844,294.9073181152344,292.57342529296875,295.3904113769531,294.9610900878906,285.42218017578125,0.0,0.0,0.0,0.0,1.0,,-0.0010183564154431,8.010561103333202e-09,0.0010183483827859,-0.0200375914573669,0.0,0.0,0.0,-0.0087839933112263,60.0,12.663850784301758,-0.0,-7.070649843399225e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,9.557260636938736e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.000100642821053,299.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,7.433452265104279e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,0.0001006427555694,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0004774037515744,285.7296142578125,294.1499938964844,294.9073181152344,292.57342529296875,295.3904113769531,294.9610900878906,285.42218017578125,0.0,0.0,0.0,0.0,1.0,,-0.0010183564154431,8.010561103333202e-09,0.0010183483827859,-0.0200375914573669,0.0,0.0,0.0,-0.0087839933112263,60.0,12.663850784301758,-0.0,-7.070649843399225e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,9.561463230056688e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77020263671875,0.0,0.0,0.0001006870734272,299.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,7.43672062526457e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0001006870079436,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688903808594,0.0,0.0,0.0004776136775035,285.7257080078125,294.1499938964844,294.89813232421875,292.570068359375,295.3859558105469,294.95184326171875,285.42706298828125,0.0,0.0,0.0,0.0,1.0,,-0.0010188036831095,8.062895240357193e-09,0.0010187956504523,-0.0201746486127376,0.0,0.0,0.0,-0.0088099362328648,60.0,12.654430389404297,-0.0,-7.07686638179439e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,9.565262007527052e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672119140625,0.0,0.0,0.0001007270766422,299.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,7.43967539165169e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.0001007270111585,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658996582031,0.0,0.0,0.0004778034344781,285.7218322753906,294.1499938964844,294.8887939453125,292.5666198730469,295.38140869140625,294.9425048828125,285.4319152832031,0.0,0.0,0.0,0.0,1.0,,-0.0010192074114456,8.110193405741484e-09,0.0010191993787884,-0.0202985163778066,0.0,0.0,0.0,-0.0088333804160356,60.0,12.644476890563965,-0.0,-7.082486774834251e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.763671875,0.0,0.0,9.571410191711038e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,0.000100791818113,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,7.44445642339997e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.0001007917526294,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,0.0004781105963047,285.7142028808594,294.1499938964844,294.86968994140625,292.5594482421875,295.37225341796875,294.9237060546875,285.4416198730469,0.0,0.0,0.0,0.0,1.0,,-0.0010198631789535,8.18673839830808e-09,0.0010198549134656,-0.020498976111412,0.0,0.0,0.0,-0.0088713327422738,60.0,12.622840881347656,-0.0,-7.091587406193868e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.763671875,0.0,0.0,9.571410191711038e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,0.000100791818113,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,7.44445642339997e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.0001007917526294,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,0.0004781105963047,285.7142028808594,294.1499938964844,294.86968994140625,292.5594482421875,295.37225341796875,294.9237060546875,285.4416198730469,0.0,0.0,0.0,0.0,1.0,,-0.0010198631789535,8.18673839830808e-09,0.0010198549134656,-0.020498976111412,0.0,0.0,0.0,-0.0088713327422738,60.0,12.622840881347656,-0.0,-7.091587406193868e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,9.574992873240262e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,0.0001008295366773,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,7.447243115166202e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0001008294784696,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,0.0004782895557582,285.7067565917969,294.1499938964844,294.8500061035156,292.5518798828125,295.3629150390625,294.9045715332031,285.4512939453125,0.0,0.0,0.0,0.0,1.0,,-0.0010202444391325,8.23131252047915e-09,0.0010202361736446,-0.0206157099455595,0.0,0.0,0.0,-0.0088934302330017,60.0,12.597933769226074,-0.0,-7.096889476088108e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,9.574992873240262e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,0.0001008295366773,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,7.447243115166202e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0001008294784696,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,0.0004782895557582,285.7067565917969,294.1499938964844,294.8500061035156,292.5518798828125,295.3629150390625,294.9045715332031,285.4512939453125,0.0,0.0,0.0,0.0,1.0,,-0.0010202444391325,8.23131252047915e-09,0.0010202361736446,-0.0206157099455595,0.0,0.0,0.0,-0.0088934302330017,60.0,12.597933769226074,-0.0,-7.096889476088108e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,9.576801676303148e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499389648437,0.0,0.0,0.0001008485851343,299.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,7.448649557773024e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,0.0001008485269267,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486572265625,0.0,0.0,0.0004783799522556,285.69976806640625,294.1499938964844,294.8295593261719,292.543212890625,295.3537292480469,294.8856506347656,285.46051025390625,0.0,0.0,0.0,0.0,1.0,,-0.0010204367572441,8.253798533530698e-09,0.0010204284917563,-0.0206745956093072,0.0,0.0,0.0,-0.0089045781642198,60.0,12.570329666137695,-0.0,-7.099565380030981e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,9.576872980687769e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,0.000100849334558,299.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,7.448704855050892e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,0.0001008492763503,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484436035156,0.0,0.0,0.0004783834738191,285.6994934082031,294.1499938964844,294.8286437988281,292.5428161621094,295.35333251953125,294.88482666015625,285.4609069824219,0.0,0.0,0.0,0.0,1.0,,-0.00102044432424,8.254679606523041e-09,0.0010204360587522,-0.0206769034266471,0.0,0.0,0.0,-0.0089050149545073,60.0,12.56912612915039,-0.0,-7.099669829813139e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,9.57836236921139e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,0.0001008650142466,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,7.44986318750307e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.000100864956039,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,0.0004784578923135,285.6923828125,294.1499938964844,294.8046569824219,292.5313720703125,295.343505859375,294.86395263671875,285.470458984375,0.0,0.0,0.0,0.0,1.0,,-0.0010206025326624,8.273179474826975e-09,0.0010205942671746,-0.0207253508269786,0.0,0.0,0.0,-0.0089141856878995,60.0,12.53599452972412,-0.0,-7.101871801751258e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,9.57836236921139e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,0.0001008650142466,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,7.44986318750307e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.000100864956039,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,0.0004784578923135,285.6923828125,294.1499938964844,294.8046569824219,292.5313720703125,295.343505859375,294.86395263671875,285.470458984375,0.0,0.0,0.0,0.0,1.0,,-0.0010206025326624,8.273179474826975e-09,0.0010205942671746,-0.0207253508269786,0.0,0.0,0.0,-0.0089141856878995,60.0,12.53599452972412,-0.0,-7.101871801751258e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435913085937,0.0,0.0,9.57892116275616e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,0.0001008708932204,299.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,7.450297562172636e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,0.0001008708350127,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,0.000478485802887,285.6889343261719,294.1499938964844,294.791748046875,292.5247802734375,295.33843994140625,294.8527526855469,285.4752502441406,0.0,0.0,0.0,0.0,1.0,,-0.0010206617880612,8.280108154679056e-09,0.0010206535225734,-0.0207434967160224,0.0,0.0,0.0,-0.0089176204055547,60.0,12.51723861694336,-0.0,-7.10269603132474e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,9.579418110661209e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,0.0001008761319098,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,7.45068391552195e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,0.0001008760737022,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,0.0004785106575582,285.6855163574219,294.1499938964844,294.7782592773437,292.5177001953125,295.3332824707031,294.8411560058594,285.4800109863281,0.0,0.0,0.0,0.0,1.0,,-0.0010207142913714,8.286274777447034e-09,0.0010207060258835,-0.0207596439868211,0.0,0.0,0.0,-0.0089206770062446,60.0,12.497594833374023,-0.0,-7.10343002197078e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,9.580260666552932e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,0.0001008850013022,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,7.451338751707226e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,0.0001008849430945,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,0.000478552741697,285.67877197265625,294.1499938964844,294.7495422363281,292.5019226074219,295.32281494140625,294.81719970703125,285.489501953125,0.0,0.0,0.0,0.0,1.0,,-0.0010208038147538,8.296716202949028e-09,0.001020795549266,-0.020786989480257,0.0,0.0,0.0,-0.0089258542284369,60.0,12.456459045410156,-0.0,-7.104672761215626e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,9.580260666552932e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,0.0001008850013022,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,7.451338751707226e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,0.0001008849430945,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,0.000478552741697,285.67877197265625,294.1499938964844,294.7495422363281,292.5019226074219,295.32281494140625,294.81719970703125,285.489501953125,0.0,0.0,0.0,0.0,1.0,,-0.0010208038147538,8.296716202949028e-09,0.001020795549266,-0.020786989480257,0.0,0.0,0.0,-0.0089258542284369,60.0,12.456459045410156,-0.0,-7.104672761215626e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,9.580743062542751e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72784423828125,0.0,0.0,0.0001008900726446,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353515625,0.0,0.0,7.451713463524356e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,0.0001008900217129,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,0.0004785768687725,285.67218017578125,294.1499938964844,294.71875,292.4842529296875,295.3119812011719,294.7913818359375,285.4989624023437,0.0,0.0,0.0,0.0,1.0,,-0.0010208546882495,8.302668774717858e-09,0.0010208464227616,-0.0208025779575109,0.0,0.0,0.0,-0.0089288046583533,60.0,12.411002159118652,-0.0,-7.105381882865913e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,9.580743062542751e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72784423828125,0.0,0.0,0.0001008900726446,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353515625,0.0,0.0,7.451713463524356e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,0.0001008900217129,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,0.0004785768687725,285.67218017578125,294.1499938964844,294.71875,292.4842529296875,295.3119812011719,294.7913818359375,285.4989624023437,0.0,0.0,0.0,0.0,1.0,,-0.0010208546882495,8.302668774717858e-09,0.0010208464227616,-0.0208025779575109,0.0,0.0,0.0,-0.0089288046583533,60.0,12.411002159118652,-0.0,-7.105381882865913e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,9.5809533377178e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72265625,0.0,0.0,0.0001008922845358,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,7.451877172570676e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0001008922263281,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.721435546875,0.0,0.0,0.0004785873752553,285.6658020019531,294.1499938964844,294.6860046386719,292.4648132324219,295.3007202148437,294.7637023925781,285.5083923339844,0.0,0.0,0.0,0.0,1.0,,-0.0010208766907453,8.305231169458693e-09,0.0010208683088421,-0.0208092890679836,0.0,0.0,0.0,-0.0089300759136676,60.0,12.36177921295166,-0.0,-7.105686705699554e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,9.5809533377178e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72265625,0.0,0.0,0.0001008922845358,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,7.451877172570676e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0001008922263281,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.721435546875,0.0,0.0,0.0004785873752553,285.6658020019531,294.1499938964844,294.6860046386719,292.4648132324219,295.3007202148437,294.7637023925781,285.5083923339844,0.0,0.0,0.0,0.0,1.0,,-0.0010208766907453,8.305231169458693e-09,0.0010208683088421,-0.0208092890679836,0.0,0.0,0.0,-0.0089300759136676,60.0,12.36177921295166,-0.0,-7.105686705699554e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,9.580920595908538e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.0001008919352898,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,7.451850979123265e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,0.0001008918843581,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0004785857454407,285.6595764160156,294.1499938964844,294.6514587402344,292.4437561035156,295.2890319824219,294.73419189453125,285.5177917480469,0.0,0.0,0.0,0.0,1.0,,-0.001020872616209,8.304767540323612e-09,0.0010208643507212,-0.0208080727607011,0.0,0.0,0.0,-0.0089298449456691,60.0,12.309141159057615,-0.0,-7.105631283366165e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
