time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,9.580920595908538e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.0001008919352898,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,7.451850979123265e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,0.0001008918843581,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0004785857454407,285.6595764160156,294.1499938964844,294.6514587402344,292.4437561035156,295.2890319824219,294.73419189453125,285.5177917480469,0.0,0.0,0.0,0.0,1.0,,-0.001020872616209,8.304767540323612e-09,0.0010208643507212,-0.0208080727607011,0.0,0.0,0.0,-0.0089298449456691,60.0,12.309141159057615,-0.0,-7.105631283366165e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,9.580796904629096e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,0.0001008906328934,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,7.451754936482757e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156066894531,0.0,0.0,0.0001008905819617,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,0.0004785795754287,285.65655517578125,294.1499938964844,294.63360595703125,292.43267822265625,295.282958984375,294.71856689453125,285.5224609375,0.0,0.0,0.0,0.0,1.0,,-0.001020859228447,8.303200793591259e-09,0.0010208509629592,-0.0208039712160825,0.0,0.0,0.0,-0.0089290682226419,60.0,12.281277656555176,-0.0,-7.105445121169397e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147216796875,0.0,0.0,9.580636833561584e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71258544921875,0.0,0.0,0.0001008889448712,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198181152344,0.0,0.0,7.451629790011793e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.713134765625,0.0,0.0,0.0001008888939395,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,0.0004785716009791,285.653564453125,294.1499938964844,294.6153259277344,292.4212646484375,295.2767639160156,294.7025451660156,285.5271301269531,0.0,0.0,0.0,0.0,1.0,,-0.0010208417661488,8.301179299508021e-09,0.0010208335006609,-0.0207986757159233,0.0,0.0,0.0,-0.008928065188229,60.0,12.2528076171875,-0.0,-7.105204247181973e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098083496094,0.0,0.0,9.58022937993519e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.0001008846520562,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,7.451312558259815e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,0.0001008846011245,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,0.0004785512282978,285.6476745605469,294.1499938964844,294.5777587890625,292.3974914550781,295.26416015625,294.6697082519531,285.5364685058594,0.0,0.0,0.0,0.0,1.0,,-0.0010207979939877,8.296045628242155e-09,0.0010207897284999,-0.0207852330058813,0.0,0.0,0.0,-0.0089255217462778,60.0,12.19464111328125,-0.0,-7.10459318042922e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098083496094,0.0,0.0,9.58022937993519e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.0001008846520562,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,7.451312558259815e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,0.0001008846011245,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,0.0004785512282978,285.6476745605469,294.1499938964844,294.5777587890625,292.3974914550781,295.26416015625,294.6697082519531,285.5364685058594,0.0,0.0,0.0,0.0,1.0,,-0.0010207979939877,8.296045628242155e-09,0.0010207897284999,-0.0207852330058813,0.0,0.0,0.0,-0.0089255217462778,60.0,12.19464111328125,-0.0,-7.10459318042922e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,9.57962838583626e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029113769531,0.0,0.0,0.000100878329249,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,7.450845441780984e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,0.0001008782710414,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,0.0004785212804563,285.6419677734375,294.1499938964844,294.53887939453125,292.37255859375,295.2510681152344,294.63531494140625,285.5457763671875,0.0,0.0,0.0,0.0,1.0,,-0.0010207336163148,8.288512987064678e-09,0.0010207253508269,-0.0207655057311058,0.0,0.0,0.0,-0.0089217871427536,60.0,12.13377285003662,-0.0,-7.10369647549669e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,9.57962838583626e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029113769531,0.0,0.0,0.000100878329249,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,7.450845441780984e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,0.0001008782710414,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,0.0004785212804563,285.6419677734375,294.1499938964844,294.53887939453125,292.37255859375,295.2510681152344,294.63531494140625,285.5457763671875,0.0,0.0,0.0,0.0,1.0,,-0.0010207336163148,8.288512987064678e-09,0.0010207253508269,-0.0207655057311058,0.0,0.0,0.0,-0.0089217871427536,60.0,12.13377285003662,-0.0,-7.10369647549669e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,9.578886965755372e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982421875,0.0,0.0,0.0001008705148706,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,7.45026845834218e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,0.0001008704566629,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0004784842312801,285.6364440917969,294.1499938964844,294.4989318847656,292.3466491699219,295.23748779296875,294.5994873046875,285.5550231933594,0.0,0.0,0.0,0.0,1.0,,-0.0010206542210653,8.279216423545677e-09,0.0010206458391621,-0.0207411590963602,0.0,0.0,0.0,-0.0089171789586544,60.0,12.070671081542969,-0.0,-7.102590160457113e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,9.578886965755372e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982421875,0.0,0.0,0.0001008705148706,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,7.45026845834218e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,0.0001008704566629,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0004784842312801,285.6364440917969,294.1499938964844,294.4989318847656,292.3466491699219,295.23748779296875,294.5994873046875,285.5550231933594,0.0,0.0,0.0,0.0,1.0,,-0.0010206542210653,8.279216423545677e-09,0.0010206458391621,-0.0207411590963602,0.0,0.0,0.0,-0.0089171789586544,60.0,12.070671081542969,-0.0,-7.102590160457113e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,9.578042954672128e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,0.0001008616236504,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,7.449611439369619e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,0.0001008615654427,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,0.0004784420598298,285.6310119628906,294.1499938964844,294.4580078125,292.3199462890625,295.2235412597656,294.5626525878906,285.5642395019531,0.0,0.0,0.0,0.0,1.0,,-0.0010205638827756,8.268648876708085e-09,0.0010205556172877,-0.0207134839147329,0.0,0.0,0.0,-0.0089119402691721,60.0,12.006028175354004,-0.0,-7.101332499814816e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,9.578042954672128e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,0.0001008616236504,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,7.449611439369619e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,0.0001008615654427,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,0.0004784420598298,285.6310119628906,294.1499938964844,294.4580078125,292.3199462890625,295.2235412597656,294.5626525878906,285.5642395019531,0.0,0.0,0.0,0.0,1.0,,-0.0010205638827756,8.268648876708085e-09,0.0010205556172877,-0.0207134839147329,0.0,0.0,0.0,-0.0089119402691721,60.0,12.006028175354004,-0.0,-7.101332499814816e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,9.57756710704416e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,0.0001008566105156,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,7.449241093127057e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,0.0001008565595839,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,0.0004784183111041,285.62841796875,294.1499938964844,294.4372253417969,292.30633544921875,295.2162170410156,294.5434875488281,285.56884765625,0.0,0.0,0.0,0.0,1.0,,-0.0010205128928646,8.262696304939254e-09,0.0010205046273767,-0.0206978973001241,0.0,0.0,0.0,-0.0089089889079332,60.0,11.972689628601074,-0.0,-7.100624088707266e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,9.577081073075532e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0001008514882414,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,7.44886274333112e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,0.0001008514373097,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0004783940385095,285.6258544921875,294.1499938964844,294.41632080078125,292.2925720214844,295.20880126953125,294.5240783691406,285.57342529296875,0.0,0.0,0.0,0.0,1.0,,-0.0010204607388004,8.256611394585889e-09,0.0010204524733126,-0.0206819623708724,0.0,0.0,0.0,-0.008905972354114,60.0,11.939094543457031,-0.0,-7.099900045659524e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,9.576083539286628e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,0.0001008409890346,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,7.448087126249447e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,0.0001008409381029,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,0.0004783442418556,285.6208190917969,294.1499938964844,294.3739929199219,292.2646789550781,295.19366455078125,294.4848022460937,285.58258056640625,0.0,0.0,0.0,0.0,1.0,,-0.0010203542187809,8.244139593216461e-09,0.0010203459532931,-0.0206493008881807,0.0,0.0,0.0,-0.0088997893035411,60.0,11.871417045593262,-0.0,-7.098415721884521e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,9.576083539286628e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,0.0001008409890346,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,7.448087126249447e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,0.0001008409381029,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,0.0004783442418556,285.6208190917969,294.1499938964844,294.3739929199219,292.2646789550781,295.19366455078125,294.4848022460937,285.58258056640625,0.0,0.0,0.0,0.0,1.0,,-0.0010203542187809,8.244139593216461e-09,0.0010203459532931,-0.0206493008881807,0.0,0.0,0.0,-0.0088997893035411,60.0,11.871417045593262,-0.0,-7.098415721884521e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,9.575048898113891e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,0.0001008300823741,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,7.447281677741557e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68115234375,0.0,0.0,0.0001008300314424,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,0.0004782925534527,285.6159362792969,294.1499938964844,294.33123779296875,292.2364501953125,295.1780090332031,294.4447021484375,285.5917053222656,0.0,0.0,0.0,0.0,1.0,,-0.0010202435078099,8.23119350457091e-09,0.001020235242322,-0.0206153988838195,0.0,0.0,0.0,-0.0088933715596795,60.0,11.802801132202148,-0.0,-7.096875265233393e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,9.575048898113891e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,0.0001008300823741,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,7.447281677741557e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68115234375,0.0,0.0,0.0001008300314424,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,0.0004782925534527,285.6159362792969,294.1499938964844,294.33123779296875,292.2364501953125,295.1780090332031,294.4447021484375,285.5917053222656,0.0,0.0,0.0,0.0,1.0,,-0.0010202435078099,8.23119350457091e-09,0.001020235242322,-0.0206153988838195,0.0,0.0,0.0,-0.0088933715596795,60.0,11.802801132202148,-0.0,-7.096875265233393e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,9.574007708579302e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.676513671875,0.0,0.0,0.000100819117506,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,7.446471863659099e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,0.0001008190738502,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67547607421875,0.0,0.0,0.0004782405740115,285.6112365722656,294.1499938964844,294.2882080078125,292.20806884765625,295.161865234375,294.4039001464844,285.60076904296875,0.0,0.0,0.0,0.0,1.0,,-0.0010201322147622,8.218175473473366e-09,0.0010201239492744,-0.020581305027008,0.0,0.0,0.0,-0.0088869184255599,60.0,11.733612060546877,-0.0,-7.095326282069436e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,9.574007708579302e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.676513671875,0.0,0.0,0.000100819117506,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,7.446471863659099e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,0.0001008190738502,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67547607421875,0.0,0.0,0.0004782405740115,285.6112365722656,294.1499938964844,294.2882080078125,292.20806884765625,295.161865234375,294.4039001464844,285.60076904296875,0.0,0.0,0.0,0.0,1.0,,-0.0010201322147622,8.218175473473366e-09,0.0010201239492744,-0.020581305027008,0.0,0.0,0.0,-0.0088869184255599,60.0,11.733612060546877,-0.0,-7.095326282069436e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,9.57299052970484e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724853515625,0.0,0.0,0.0001008084072964,299.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,7.445680967066437e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,0.0001008083563647,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,0.0004781897878274,285.606689453125,294.1499938964844,294.2450866699219,292.1796264648437,295.14520263671875,294.36260986328125,285.6098022460937,0.0,0.0,0.0,0.0,1.0,,-0.0010200233664363,8.20545498214642e-09,0.0010200152173638,-0.020547991618514,0.0,0.0,0.0,-0.0088806124404072,60.0,11.66418743133545,-0.0,-7.093813536585003e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,9.57299052970484e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724853515625,0.0,0.0,0.0001008084072964,299.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,7.445680967066437e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,0.0001008083563647,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,0.0004781897878274,285.606689453125,294.1499938964844,294.2450866699219,292.1796264648437,295.14520263671875,294.36260986328125,285.6098022460937,0.0,0.0,0.0,0.0,1.0,,-0.0010200233664363,8.20545498214642e-09,0.0010200152173638,-0.020547991618514,0.0,0.0,0.0,-0.0088806124404072,60.0,11.66418743133545,-0.0,-7.093813536585003e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,9.57250813371502e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,0.000100803328678,299.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67694091796875,0.0,0.0,7.445305527653545e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710205078125,0.0,0.0,0.0001008032777463,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,0.0004781656898558,285.6044921875,294.1499938964844,294.2235107421875,292.1654357910156,295.1366271972656,294.3417663574219,285.6142883300781,0.0,0.0,0.0,0.0,1.0,,-0.0010199719108641,8.199420697962978e-09,0.0010199636453762,-0.0205321889370679,0.0,0.0,0.0,-0.0088776210322976,60.0,11.629524230957031,-0.0,-7.093095888421885e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,9.57204174483195e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.0001007984101306,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,7.444941729772836e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,0.0001007983591989,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,0.0004781423776876,285.60235595703125,294.1499938964844,294.2019958496094,292.1513061523437,295.1279602050781,294.3208923339844,285.6188049316406,0.0,0.0,0.0,0.0,1.0,,-0.001019921968691,8.19357826031819e-09,0.0010199138196185,-0.0205168891698122,0.0,0.0,0.0,-0.0088747255504131,60.0,11.594943046569824,-0.0,-7.092400977626312e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666564941406,0.0,0.0,9.571151167619972e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,0.0001007890314213,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,7.444249058607966e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,0.0001007889804895,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,0.0004780979070346,285.5981140136719,294.1499938964844,294.1591491699219,292.123291015625,295.1103515625,294.279052734375,285.62774658203125,0.0,0.0,0.0,0.0,1.0,,-0.0010198267409577,8.182436950221472e-09,0.0010198184754699,-0.0204877126961946,0.0,0.0,0.0,-0.008869201876223,60.0,11.526015281677246,-0.0,-7.09107581542412e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666564941406,0.0,0.0,9.571151167619972e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,0.0001007890314213,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,7.444249058607966e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,0.0001007889804895,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,0.0004780979070346,285.5981140136719,294.1499938964844,294.1591491699219,292.123291015625,295.1103515625,294.279052734375,285.62774658203125,0.0,0.0,0.0,0.0,1.0,,-0.0010198267409577,8.182436950221472e-09,0.0010198184754699,-0.0204877126961946,0.0,0.0,0.0,-0.008869201876223,60.0,11.526015281677246,-0.0,-7.09107581542412e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,9.570382098900154e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.0001007809332804,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,7.44365097489208e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,0.0001007808823487,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0004780595190823,285.59405517578125,294.1499938964844,294.1166687011719,292.0957336425781,295.0922546386719,294.2371826171875,285.6366577148437,0.0,0.0,0.0,0.0,1.0,,-0.0010197444353252,8.172813537044021e-09,0.0010197362862527,-0.0204625092446804,0.0,0.0,0.0,-0.0088644307106733,60.0,11.457845687866213,-0.0,-7.08993113107681e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,9.570382098900154e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.0001007809332804,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,7.44365097489208e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,0.0001007808823487,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0004780595190823,285.59405517578125,294.1499938964844,294.1166687011719,292.0957336425781,295.0922546386719,294.2371826171875,285.6366577148437,0.0,0.0,0.0,0.0,1.0,,-0.0010197444353252,8.172813537044021e-09,0.0010197362862527,-0.0204625092446804,0.0,0.0,0.0,-0.0088644307106733,60.0,11.457845687866213,-0.0,-7.08993113107681e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,9.56975854933262e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,0.0001007743558147,299.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,7.443165668519214e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,0.000100774312159,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,0.0004780283488798,285.59014892578125,294.1499938964844,294.0747375488281,292.0687866210937,295.0737609863281,294.1954345703125,285.6455383300781,0.0,0.0,0.0,0.0,1.0,,-0.0010196776129305,8.164991349701722e-09,0.001019669463858,-0.0204420238733291,0.0,0.0,0.0,-0.0088605536147952,60.0,11.3907470703125,-0.0,-7.0890010306357e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,9.56975854933262e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,0.0001007743558147,299.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,7.443165668519214e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,0.000100774312159,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,0.0004780283488798,285.59014892578125,294.1499938964844,294.0747375488281,292.0687866210937,295.0737609863281,294.1954345703125,285.6455383300781,0.0,0.0,0.0,0.0,1.0,,-0.0010196776129305,8.164991349701722e-09,0.001019669463858,-0.0204420238733291,0.0,0.0,0.0,-0.0088605536147952,60.0,11.3907470703125,-0.0,-7.0890010306357e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,9.569262329023331e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0001007691316772,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,7.4427793151699e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,0.0001007690807455,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529541015625,0.0,0.0,0.0004780035815201,285.5863342285156,294.1499938964844,294.0335693359375,292.0426025390625,295.05499267578125,294.1538391113281,285.6543884277344,0.0,0.0,0.0,0.0,1.0,,-0.0010196240618824,8.158762554444365e-09,0.0010196159128099,-0.0204257126897573,0.0,0.0,0.0,-0.0088574644178152,60.0,11.324542045593262,-0.0,-7.088260645105039e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,9.569262329023331e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0001007691316772,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,7.4427793151699e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,0.0001007690807455,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529541015625,0.0,0.0,0.0004780035815201,285.5863342285156,294.1499938964844,294.0335693359375,292.0426025390625,295.05499267578125,294.1538391113281,285.6543884277344,0.0,0.0,0.0,0.0,1.0,,-0.0010196240618824,8.158762554444365e-09,0.0010196159128099,-0.0204257126897573,0.0,0.0,0.0,-0.0088574644178152,60.0,11.324542045593262,-0.0,-7.088260645105039e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,9.569156827637926e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,0.0001007680257316,299.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,7.442697824444622e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,0.0001007679747999,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,0.0004779983428306,285.58453369140625,294.1499938964844,294.0132751464844,292.02984619140625,295.0453491210937,294.1333312988281,285.6587829589844,0.0,0.0,0.0,0.0,1.0,,-0.0010196130024269,8.157433839528494e-09,0.0010196048533543,-0.0204222314059734,0.0,0.0,0.0,-0.0088568069040775,60.0,11.292719841003418,-0.0,-7.088102194074963e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,9.569073881721124e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,0.0001007671453407,299.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,7.442632340826094e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510314941406,0.0,0.0,0.000100767101685,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,0.0004779941809829,285.5827331542969,294.1499938964844,293.9932556152344,292.0173645019531,295.03564453125,294.11285400390625,285.6631774902344,0.0,0.0,0.0,0.0,1.0,,-0.0010196042712777,8.156373354495372e-09,0.0010195961222052,-0.0204194542020559,0.0,0.0,0.0,-0.0088562835007905,60.0,11.26115894317627,-0.0,-7.087976428010735e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,9.56902076723054e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,0.000100766585092,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,7.442590867867693e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.0001007665414363,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,0.0004779915325343,285.5792541503906,294.1499938964844,293.9540100097656,291.9931945800781,295.0160827636719,294.0722045898437,285.6719055175781,0.0,0.0,0.0,0.0,1.0,,-0.0010195977520197,8.155669029008551e-09,0.0010195896029472,-0.0204176101833581,0.0,0.0,0.0,-0.0088559314608573,60.0,11.198956489562988,-0.0,-7.087892583967914e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,9.56902076723054e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,0.000100766585092,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,7.442590867867693e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.0001007665414363,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,0.0004779915325343,285.5792541503906,294.1499938964844,293.9540100097656,291.9931945800781,295.0160827636719,294.0722045898437,285.6719055175781,0.0,0.0,0.0,0.0,1.0,,-0.0010195977520197,8.155669029008551e-09,0.0010195896029472,-0.0204176101833581,0.0,0.0,0.0,-0.0088559314608573,60.0,11.198956489562988,-0.0,-7.087892583967914e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,9.569270332576708e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,0.0001007692117127,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,7.442785135935992e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444702148437,0.0,0.0,0.000100769168057,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,0.0004780040471814,285.5758972167969,294.1499938964844,293.9159851074219,291.97027587890625,294.9961853027344,294.0323486328125,285.6806335449219,0.0,0.0,0.0,0.0,1.0,,-0.0010196240618824,8.158738573627033e-09,0.0010196157963946,-0.0204256493598222,0.0,0.0,0.0,-0.0088574532419443,60.0,11.139237403869627,-0.0,-7.088257802934096e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,9.569270332576708e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,0.0001007692117127,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,7.442785135935992e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444702148437,0.0,0.0,0.000100769168057,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,0.0004780040471814,285.5758972167969,294.1499938964844,293.9159851074219,291.97027587890625,294.9961853027344,294.0323486328125,285.6806335449219,0.0,0.0,0.0,0.0,1.0,,-0.0010196240618824,8.158738573627033e-09,0.0010196157963946,-0.0204256493598222,0.0,0.0,0.0,-0.0088574532419443,60.0,11.139237403869627,-0.0,-7.088257802934096e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64263916015625,0.0,0.0,9.56979056354612e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64093017578125,0.0,0.0,0.0001007746905088,299.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,7.44318967917934e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,0.000100774646853,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,0.000478030036902,285.5726928710937,294.1499938964844,293.8793334960937,291.94879150390625,294.9760437011719,293.9932861328125,285.6893005371094,0.0,0.0,0.0,0.0,1.0,,-0.0010196791263297,8.165176978991441e-09,0.0010196709772571,-0.0204425100237131,0.0,0.0,0.0,-0.00886064581573,60.0,11.081938743591309,-0.0,-7.089023057460508e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64263916015625,0.0,0.0,9.56979056354612e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64093017578125,0.0,0.0,0.0001007746905088,299.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,7.44318967917934e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,0.000100774646853,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,0.000478030036902,285.5726928710937,294.1499938964844,293.8793334960937,291.94879150390625,294.9760437011719,293.9932861328125,285.6893005371094,0.0,0.0,0.0,0.0,1.0,,-0.0010196791263297,8.165176978991441e-09,0.0010196709772571,-0.0204425100237131,0.0,0.0,0.0,-0.00886064581573,60.0,11.081938743591309,-0.0,-7.089023057460508e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
