time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,9.570635302225128e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,0.000100783574453,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435852050781,0.0,0.0,7.44384597055614e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,0.0001007835307973,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,0.0004780722083523,285.5696105957031,294.1499938964844,293.84423828125,291.9288635253906,294.95562744140625,293.95526123046875,285.69793701171875,0.0,0.0,0.0,0.0,1.0,,-0.0010197686497122,8.175652155273383e-09,0.0010197605006396,-0.0204699430614709,0.0,0.0,0.0,-0.0088658379390835,60.0,11.027612686157228,-0.0,-7.090268638876297e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,9.570635302225128e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,0.000100783574453,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435852050781,0.0,0.0,7.44384597055614e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,0.0001007835307973,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,0.0004780722083523,285.5696105957031,294.1499938964844,293.84423828125,291.9288635253906,294.95562744140625,293.95526123046875,285.69793701171875,0.0,0.0,0.0,0.0,1.0,,-0.0010197686497122,8.175652155273383e-09,0.0010197605006396,-0.0204699430614709,0.0,0.0,0.0,-0.0088658379390835,60.0,11.027612686157228,-0.0,-7.090268638876297e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,9.571210102876648e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,0.0001007896353257,299.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,7.444293441949412e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,0.00010078959167,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,0.0004781009629368,285.5681457519531,294.1499938964844,293.82733154296875,291.9195251464844,294.9453430175781,293.9367980957031,285.7022399902344,0.0,0.0,0.0,0.0,1.0,,-0.0010198303498327,8.18279932701671e-09,0.0010198222007602,-0.0204886607825756,0.0,0.0,0.0,-0.0088693844154477,60.0,11.00194263458252,-0.0,-7.091118447988265e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,9.571848931955174e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,0.0001007963583106,299.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,7.444790389854461e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,0.0001007963146548,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,0.0004781328898388,285.5666809082031,294.1499938964844,293.8108825683594,291.9106750488281,294.9349975585937,293.9185485839844,285.7065124511719,0.0,0.0,0.0,0.0,1.0,,-0.001019898452796,8.190739642088829e-09,0.0010198903037235,-0.0205094534903764,0.0,0.0,0.0,-0.0088733211159706,60.0,10.976929664611816,-0.0,-7.09206275928409e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,9.573333227308468e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63214111328125,0.0,0.0,0.0001008119870675,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,7.44594435673207e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,0.0001008119434118,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.000478207017295,285.5638732910156,294.1499938964844,293.7794189453125,291.89434814453125,294.91424560546875,293.8828125,285.715087890625,0.0,0.0,0.0,0.0,1.0,,-0.0010200553806498,8.20918799604442e-09,0.0010200472315773,-0.0205577686429023,0.0,0.0,0.0,-0.008882462978363,60.0,10.928777694702148,-0.0,-7.094257625794853e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,9.573333227308468e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63214111328125,0.0,0.0,0.0001008119870675,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,7.44594435673207e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,0.0001008119434118,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.000478207017295,285.5638732910156,294.1499938964844,293.7794189453125,291.89434814453125,294.91424560546875,293.8828125,285.715087890625,0.0,0.0,0.0,0.0,1.0,,-0.0010200553806498,8.20918799604442e-09,0.0010200472315773,-0.0205577686429023,0.0,0.0,0.0,-0.008882462978363,60.0,10.928777694702148,-0.0,-7.094257625794853e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,9.575256262905896e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,0.0001008322287816,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,7.447439566021785e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298217773437,0.0,0.0,0.0001008321924018,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,0.0004783030890394,285.5611877441406,294.1499938964844,293.75,291.880126953125,294.893310546875,293.848876953125,285.7236022949219,0.0,0.0,0.0,0.0,1.0,,-0.0010202599223703,8.233103976351686e-09,0.0010202516568824,-0.0206204000860452,0.0,0.0,0.0,-0.0088943196460604,60.0,10.885335922241213,-0.0,-7.097102638908839e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,9.575256262905896e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,0.0001008322287816,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,7.447439566021785e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298217773437,0.0,0.0,0.0001008321924018,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,0.0004783030890394,285.5611877441406,294.1499938964844,293.75,291.880126953125,294.893310546875,293.848876953125,285.7236022949219,0.0,0.0,0.0,0.0,1.0,,-0.0010202599223703,8.233103976351686e-09,0.0010202516568824,-0.0206204000860452,0.0,0.0,0.0,-0.0088943196460604,60.0,10.885335922241213,-0.0,-7.097102638908839e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,9.577373566571624e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,0.0001008545223157,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,7.449086115229875e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271667480469,0.0,0.0,0.0001008544859359,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258850097656,0.0,0.0,0.0004784088523592,285.55865478515625,294.1499938964844,293.721923828125,291.8681030273437,294.8722839355469,293.8161926269531,285.7320556640625,0.0,0.0,0.0,0.0,1.0,,-0.001020485186018,8.259442019209473e-09,0.0010204769205302,-0.0206893756985664,0.0,0.0,0.0,-0.0089073767885565,60.0,10.845691680908203,-0.0,-7.100236842916274e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,9.577373566571624e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,0.0001008545223157,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,7.449086115229875e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271667480469,0.0,0.0,0.0001008544859359,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258850097656,0.0,0.0,0.0004784088523592,285.55865478515625,294.1499938964844,293.721923828125,291.8681030273437,294.8722839355469,293.8161926269531,285.7320556640625,0.0,0.0,0.0,0.0,1.0,,-0.001020485186018,8.259442019209473e-09,0.0010204769205302,-0.0206893756985664,0.0,0.0,0.0,-0.0089073767885565,60.0,10.845691680908203,-0.0,-7.100236842916274e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62579345703125,0.0,0.0,9.579627658240496e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62420654296875,0.0,0.0,0.0001008782564895,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,7.450838893419132e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,0.0001008782201097,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,0.0004785214550793,285.5562744140625,294.1499938964844,293.6943359375,291.8582763671875,294.8511047363281,293.78485107421875,285.7405090332031,0.0,0.0,0.0,0.0,1.0,,-0.0010207248851656,8.287485364633085e-09,0.0010207166196778,-0.0207628142088651,0.0,0.0,0.0,-0.0089212786406278,60.0,10.810384750366213,-0.0,-7.10357426214614e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62579345703125,0.0,0.0,9.579627658240496e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62420654296875,0.0,0.0,0.0001008782564895,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,7.450838893419132e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,0.0001008782201097,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,0.0004785214550793,285.5562744140625,294.1499938964844,293.6943359375,291.8582763671875,294.8511047363281,293.78485107421875,285.7405090332031,0.0,0.0,0.0,0.0,1.0,,-0.0010207248851656,8.287485364633085e-09,0.0010207166196778,-0.0207628142088651,0.0,0.0,0.0,-0.0089212786406278,60.0,10.810384750366213,-0.0,-7.10357426214614e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,9.580776531947777e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229858398437,0.0,0.0,0.000100890356407,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282958984375,0.0,0.0,7.451732381014153e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,0.0001008903200272,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,0.0004785788478329,285.5551452636719,294.1499938964844,293.6807556152344,291.8541564941406,294.8404541015625,293.76971435546875,285.74468994140625,0.0,0.0,0.0,0.0,1.0,,-0.0010208475869148,8.301783260833417e-09,0.0010208392050117,-0.020800257101655,0.0,0.0,0.0,-0.0089283678680658,60.0,10.794743537902832,-0.0,-7.105276011998285e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,9.58192249527201e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,0.0001009024199447,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270751953125,0.0,0.0,7.452623685821891e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,0.0001009023835649,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,0.0004786360950674,285.5540466308594,294.1499938964844,293.66729736328125,291.8505554199219,294.82977294921875,293.7548217773437,285.7488708496094,0.0,0.0,0.0,0.0,1.0,,-0.0010209694737568,8.316037636291185e-09,0.001020961208269,-0.0208375863730907,0.0,0.0,0.0,-0.008935434743762,60.0,10.779863357543944,-0.0,-7.106973498594017e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209716796875,0.0,0.0,9.58423624979332e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,0.0001009267871268,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,7.454423030139878e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,0.000100926743471,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,0.0004787516663782,285.5519104003906,294.1499938964844,293.6407470703125,291.84478759765625,294.80841064453125,293.7254638671875,285.7572326660156,0.0,0.0,0.0,0.0,1.0,,-0.0010212153429165,8.344827051587345e-09,0.0010212070774286,-0.0209129806607961,0.0,0.0,0.0,-0.0089497053995728,60.0,10.75186538696289,-0.0,-7.110401156751325e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209716796875,0.0,0.0,9.58423624979332e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,0.0001009267871268,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,7.454423030139878e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,0.000100926743471,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,0.0004787516663782,285.5519104003906,294.1499938964844,293.6407470703125,291.84478759765625,294.80841064453125,293.7254638671875,285.7572326660156,0.0,0.0,0.0,0.0,1.0,,-0.0010212153429165,8.344827051587345e-09,0.0010212070774286,-0.0209129806607961,0.0,0.0,0.0,-0.0089497053995728,60.0,10.75186538696289,-0.0,-7.110401156751325e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,9.586542728357016e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0001009510742733,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,7.456216553691775e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,0.0001009510378935,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.0,0.0,0.0004788669175468,285.5499267578125,294.1499938964844,293.61474609375,291.8408508300781,294.7869567871094,293.6968688964844,285.7655334472656,0.0,0.0,0.0,0.0,1.0,,-0.0010214607464149,8.373530313576794e-09,0.0010214523645117,-0.0209881477057933,0.0,0.0,0.0,-0.0089639341458678,60.0,10.72757053375244,-0.0,-7.1138202883958e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,9.586542728357016e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0001009510742733,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,7.456216553691775e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,0.0001009510378935,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.0,0.0,0.0004788669175468,285.5499267578125,294.1499938964844,293.61474609375,291.8408508300781,294.7869567871094,293.6968688964844,285.7655334472656,0.0,0.0,0.0,0.0,1.0,,-0.0010214607464149,8.373530313576794e-09,0.0010214523645117,-0.0209881477057933,0.0,0.0,0.0,-0.0089639341458678,60.0,10.72757053375244,-0.0,-7.1138202883958e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,9.58880118560046e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0001009748521028,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,7.457972969859838e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.000100974815723,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,0.0004789797239936,285.54803466796875,294.1499938964844,293.5892639160156,291.8386535644531,294.7654113769531,293.6689758300781,285.7738037109375,0.0,0.0,0.0,0.0,1.0,,-0.0010217009112238,8.401629614240846e-09,0.0010216925293207,-0.0210617333650589,0.0,0.0,0.0,-0.0089778639376163,60.0,10.706525802612305,-0.0,-7.117167655223966e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,9.58880118560046e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0001009748521028,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,7.457972969859838e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.000100974815723,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,0.0004789797239936,285.54803466796875,294.1499938964844,293.5892639160156,291.8386535644531,294.7654113769531,293.6689758300781,285.7738037109375,0.0,0.0,0.0,0.0,1.0,,-0.0010217009112238,8.401629614240846e-09,0.0010216925293207,-0.0210617333650589,0.0,0.0,0.0,-0.0089778639376163,60.0,10.706525802612305,-0.0,-7.117167655223966e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,9.590975241735578e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,0.0001009977495414,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,7.459663902409375e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,0.0001009977058856,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,0.0004790883394889,285.5462951660156,294.1499938964844,293.5643310546875,291.83807373046875,294.74383544921875,293.6417236328125,285.78204345703125,0.0,0.0,0.0,0.0,1.0,,-0.001021932112053,8.428678199834394e-09,0.0010219237301498,-0.0211325660347938,0.0,0.0,0.0,-0.008991272188723,60.0,10.688533782958984,-0.0,-7.120390677073375e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,9.590975241735578e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,0.0001009977495414,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,7.459663902409375e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,0.0001009977058856,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,0.0004790883394889,285.5462951660156,294.1499938964844,293.5643310546875,291.83807373046875,294.74383544921875,293.6417236328125,285.78204345703125,0.0,0.0,0.0,0.0,1.0,,-0.001021932112053,8.428678199834394e-09,0.0010219237301498,-0.0211325660347938,0.0,0.0,0.0,-0.008991272188723,60.0,10.688533782958984,-0.0,-7.120390677073375e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,9.592006244929507e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.0001010085979942,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169128417969,0.0,0.0,7.460465712938458e-05,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,0.0001010085616144,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.000479139824165,285.54547119140625,294.1499938964844,293.55206298828125,291.8383483886719,294.7330322265625,293.62841796875,285.7861633300781,0.0,0.0,0.0,0.0,1.0,,-0.0010220416588708,8.441501719858024e-09,0.0010220331605523,-0.0211661476641893,0.0,0.0,0.0,-0.0089976284652948,60.0,10.6809663772583,-0.0,-7.121919054497995e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,9.593008871888742e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,0.0001010191626846,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,7.461245695594698e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,0.0001010191263048,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.000479189940961,285.544677734375,294.1499938964844,293.5399169921875,291.8389892578125,294.7221984863281,293.6152648925781,285.7902526855469,0.0,0.0,0.0,0.0,1.0,,-0.0010221482953056,8.45398240301165e-09,0.0010221397969871,-0.0211988314986228,0.0,0.0,0.0,-0.009003815241158,60.0,10.673979759216309,-0.0,-7.12340622044394e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,9.5949370006565e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090393066406,0.0,0.0,0.0001010394626064,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,7.46274454286322e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,0.0001010394189506,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,0.000479286245536,285.54315185546875,294.1499938964844,293.5160827636719,291.84130859375,294.7005310058594,293.5892333984375,285.7984313964844,0.0,0.0,0.0,0.0,1.0,,-0.001022353535518,8.477962332165134e-09,0.0010223450371995,-0.021261628717184,0.0,0.0,0.0,-0.0090157045051455,60.0,10.661237716674805,-0.0,-7.126265444412638e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,9.5949370006565e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090393066406,0.0,0.0,0.0001010394626064,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,7.46274454286322e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,0.0001010394189506,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,0.000479286245536,285.54315185546875,294.1499938964844,293.5160827636719,291.84130859375,294.7005310058594,293.5892333984375,285.7984313964844,0.0,0.0,0.0,0.0,1.0,,-0.001022353535518,8.477962332165134e-09,0.0010223450371995,-0.021261628717184,0.0,0.0,0.0,-0.0090157045051455,60.0,10.661237716674805,-0.0,-7.126265444412638e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,9.596665040589868e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,0.0001010576597764,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,7.464089139830321e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,0.0001010576233966,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.000479372596601,285.5417175292969,294.1499938964844,293.4927673339844,291.8448791503906,294.6788635253906,293.5638427734375,285.8065795898437,0.0,0.0,0.0,0.0,1.0,,-0.0010225374717265,8.499461578992396e-09,0.001022528973408,-0.0213179271668195,0.0,0.0,0.0,-0.0090263625606894,60.0,10.651223182678224,-0.0,-7.128828372060525e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,9.596665040589868e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,0.0001010576597764,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,7.464089139830321e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,0.0001010576233966,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.000479372596601,285.5417175292969,294.1499938964844,293.4927673339844,291.8448791503906,294.6788635253906,293.5638427734375,285.8065795898437,0.0,0.0,0.0,0.0,1.0,,-0.0010225374717265,8.499461578992396e-09,0.001022528973408,-0.0213179271668195,0.0,0.0,0.0,-0.0090263625606894,60.0,10.651223182678224,-0.0,-7.128828372060525e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069030761719,0.0,0.0,9.59818862611428e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,0.0001010737032629,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,7.46527366572991e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,0.0001010736668831,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,0.0004794487322214,285.5404357910156,294.1499938964844,293.4700012207031,291.849609375,294.6571350097656,293.5390930175781,285.814697265625,0.0,0.0,0.0,0.0,1.0,,-0.0010226995218545,8.518410865576698e-09,0.001022691023536,-0.0213675517588853,0.0,0.0,0.0,-0.0090357568114995,60.0,10.643547058105469,-0.0,-7.131087897960242e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069030761719,0.0,0.0,9.59818862611428e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,0.0001010737032629,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,7.46527366572991e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,0.0001010736668831,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,0.0004794487322214,285.5404357910156,294.1499938964844,293.4700012207031,291.849609375,294.6571350097656,293.5390930175781,285.814697265625,0.0,0.0,0.0,0.0,1.0,,-0.0010226995218545,8.518410865576698e-09,0.001022691023536,-0.0213675517588853,0.0,0.0,0.0,-0.0090357568114995,60.0,10.643547058105469,-0.0,-7.131087897960242e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,9.599487384548412e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,0.0001010873675113,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,7.466282841050997e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,0.0001010873384075,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60308837890625,0.0,0.0,0.0004795135755557,285.53924560546875,294.1499938964844,293.44781494140625,291.8553771972656,294.63543701171875,293.51495361328125,285.8227844238281,0.0,0.0,0.0,0.0,1.0,,-0.0010228374740108,8.534548179284231e-09,0.0010228289756923,-0.0214098095893859,0.0,0.0,0.0,-0.0090437568724155,60.0,10.637948036193848,-0.0,-7.133012758231416e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,9.599487384548412e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,0.0001010873675113,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,7.466282841050997e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,0.0001010873384075,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60308837890625,0.0,0.0,0.0004795135755557,285.53924560546875,294.1499938964844,293.44781494140625,291.8553771972656,294.63543701171875,293.51495361328125,285.8227844238281,0.0,0.0,0.0,0.0,1.0,,-0.0010228374740108,8.534548179284231e-09,0.0010228289756923,-0.0214098095893859,0.0,0.0,0.0,-0.0090437568724155,60.0,10.637948036193848,-0.0,-7.133012758231416e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,9.600017801858483e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,0.0001010929554468,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,7.466696115443483e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,0.0001010929263429,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,0.0004795400891453,285.5387268066406,294.1499938964844,293.4369201660156,291.858642578125,294.62457275390625,293.503173828125,285.8268127441406,0.0,0.0,0.0,0.0,1.0,,-0.0010228937026113,8.541142904050503e-09,0.0010228852042928,-0.0214270781725645,0.0,0.0,0.0,-0.0090470248833298,60.0,10.636096954345703,-0.0,-7.133799329039904e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,9.600498742656782e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,0.0001010980267892,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,7.467070099664852e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,0.0001010979904094,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,0.0004795641289092,285.5382080078125,294.1499938964844,293.4261779785156,291.8620910644531,294.6137390136719,293.4915466308594,285.8308410644531,0.0,0.0,0.0,0.0,1.0,,-0.0010229446925222,8.547121232993504e-09,0.0010229361942037,-0.0214427337050437,0.0,0.0,0.0,-0.0090499874204397,60.0,10.634615898132324,-0.0,-7.134512713946607e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,9.601331112207843e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,0.0001011067870422,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,7.467716932296753e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,0.0001011067506624,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.0004796057182829,285.5372619628906,294.1499938964844,293.4051513671875,291.86962890625,294.592041015625,293.4685974121094,285.8388671875,0.0,0.0,0.0,0.0,1.0,,-0.0010230334009975,8.557456077085135e-09,0.001023024902679,-0.0214697979390621,0.0,0.0,0.0,-0.0090551124885678,60.0,10.632401466369627,-0.0,-7.13574550559315e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,9.601331112207843e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,0.0001011067870422,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,7.467716932296753e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,0.0001011067506624,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.0004796057182829,285.5372619628906,294.1499938964844,293.4051513671875,291.86962890625,294.592041015625,293.4685974121094,285.8388671875,0.0,0.0,0.0,0.0,1.0,,-0.0010230334009975,8.557456077085135e-09,0.001023024902679,-0.0214697979390621,0.0,0.0,0.0,-0.0090551124885678,60.0,10.632401466369627,-0.0,-7.13574550559315e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,9.601843339623883e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,0.0001011121785268,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,7.468114927178249e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,0.000101112142147,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0004796313005499,285.5364074707031,294.1499938964844,293.3846740722656,291.8778686523437,294.57037353515625,293.4462890625,285.84686279296875,0.0,0.0,0.0,0.0,1.0,,-0.0010230877669528,8.563801223715473e-09,0.0010230792686343,-0.0214864145964384,0.0,0.0,0.0,-0.0090582594275474,60.0,10.631720542907717,-0.0,-7.136502233606734e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,9.601843339623883e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,0.0001011121785268,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,7.468114927178249e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,0.000101112142147,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0004796313005499,285.5364074707031,294.1499938964844,293.3846740722656,291.8778686523437,294.57037353515625,293.4462890625,285.84686279296875,0.0,0.0,0.0,0.0,1.0,,-0.0010230877669528,8.563801223715473e-09,0.0010230792686343,-0.0214864145964384,0.0,0.0,0.0,-0.0090582594275474,60.0,10.631720542907717,-0.0,-7.136502233606734e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,9.602028876543044e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,0.0001011141284834,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,7.46825899113901e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0001011140921036,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,0.000479640555568,285.5356750488281,294.1499938964844,293.36474609375,291.88671875,294.5487060546875,293.4245910644531,285.8548583984375,0.0,0.0,0.0,0.0,1.0,,-0.0010231073247268,8.566078513183584e-09,0.001023098709993,-0.021492376923561,0.0,0.0,0.0,-0.0090593881905078,60.0,10.632264137268066,-0.0,-7.13677437147453e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
