time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,9.602028876543044e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,0.0001011141284834,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,7.46825899113901e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0001011140921036,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,0.000479640555568,285.5356750488281,294.1499938964844,293.36474609375,291.88671875,294.5487060546875,293.4245910644531,285.8548583984375,0.0,0.0,0.0,0.0,1.0,,-0.0010231073247268,8.566078513183584e-09,0.001023098709993,-0.021492376923561,0.0,0.0,0.0,-0.0090593881905078,60.0,10.632264137268066,-0.0,-7.13677437147453e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,9.60184188443236e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,0.0001011121566989,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,7.468113471986726e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,0.0001011121203191,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.0004796312132384,285.5350341796875,294.1499938964844,293.345458984375,291.8960266113281,294.5271301269531,293.40350341796875,285.8628234863281,0.0,0.0,0.0,0.0,1.0,,-0.0010230870684608,8.563713294051922e-09,0.0010230785701423,-0.0214861836284399,0.0,0.0,0.0,-0.0090582156553864,60.0,10.633779525756836,-0.0,-7.136492286008433e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,9.60184188443236e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,0.0001011121566989,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,7.468113471986726e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,0.0001011121203191,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.0004796312132384,285.5350341796875,294.1499938964844,293.345458984375,291.8960266113281,294.5271301269531,293.40350341796875,285.8628234863281,0.0,0.0,0.0,0.0,1.0,,-0.0010230870684608,8.563713294051922e-09,0.0010230785701423,-0.0214861836284399,0.0,0.0,0.0,-0.0090582156553864,60.0,10.633779525756836,-0.0,-7.136492286008433e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,9.601545025361702e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,0.0001011090353131,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,7.467882824130356e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0001011089989333,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.0004796164284925,285.5347900390625,294.1499938964844,293.33599853515625,291.9008483886719,294.516357421875,293.3932800292969,285.8667907714844,0.0,0.0,0.0,0.0,1.0,,-0.0010230551706627,8.560001596435995e-09,0.0010230465559288,-0.0214764643460512,0.0,0.0,0.0,-0.0090563744306564,60.0,10.63489818572998,-0.0,-7.136048907341319e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,9.601168130757288e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.0001011050626402,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,7.467589603038505e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,0.0001011050262604,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,0.0004795975692104,285.5345458984375,294.1499938964844,293.32672119140625,291.90576171875,294.5055847167969,293.3832092285156,285.8707580566406,0.0,0.0,0.0,0.0,1.0,,-0.0010230145417153,8.555286257205807e-09,0.0010230060433968,-0.0214641150087118,0.0,0.0,0.0,-0.0090540358796715,60.0,10.636144638061523,-0.0,-7.135486868037334e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,9.600201883586124e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,0.0001010948908515,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,7.46683799661696e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,0.0001010948544717,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0004795493441633,285.5341186523437,294.1499938964844,293.30859375,291.9157409667969,294.4841003417969,293.36334228515625,285.878662109375,0.0,0.0,0.0,0.0,1.0,,-0.0010229118634015,8.543221241552601e-09,0.0010229032486677,-0.0214325208216905,0.0,0.0,0.0,-0.0090480567887425,60.0,10.638846397399902,-0.0,-7.134047308454684e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,9.600201883586124e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,0.0001010948908515,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,7.46683799661696e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,0.0001010948544717,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0004795493441633,285.5341186523437,294.1499938964844,293.30859375,291.9157409667969,294.4841003417969,293.36334228515625,285.878662109375,0.0,0.0,0.0,0.0,1.0,,-0.0010229118634015,8.543221241552601e-09,0.0010229032486677,-0.0214325208216905,0.0,0.0,0.0,-0.0090480567887425,60.0,10.638846397399902,-0.0,-7.134047308454684e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,9.598705946700647e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,0.0001010791311273,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,7.46567384339869e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,0.0001010790947475,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0004794746055267,285.5338134765625,294.1499938964844,293.29107666015625,291.9259338378906,294.46270751953125,293.3441162109375,285.8865661621094,0.0,0.0,0.0,0.0,1.0,,-0.0010227522579953,8.524545513921566e-09,0.0010227436432614,-0.0213836152106523,0.0,0.0,0.0,-0.0090387985110282,60.0,10.64179801940918,-0.0,-7.131819756978075e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,9.598705946700647e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,0.0001010791311273,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,7.46567384339869e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,0.0001010790947475,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0004794746055267,285.5338134765625,294.1499938964844,293.29107666015625,291.9259338378906,294.46270751953125,293.3441162109375,285.8865661621094,0.0,0.0,0.0,0.0,1.0,,-0.0010227522579953,8.524545513921566e-09,0.0010227436432614,-0.0213836152106523,0.0,0.0,0.0,-0.0090387985110282,60.0,10.64179801940918,-0.0,-7.131819756978075e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,9.596753807272762e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,0.0001010585692711,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,7.46415535104461e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,0.0001010585401672,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,0.0004793771076947,285.5335998535156,294.1499938964844,293.274169921875,291.9361572265625,294.4413757324219,293.3255615234375,285.8944396972656,0.0,0.0,0.0,0.0,1.0,,-0.0010225439909845,8.500190773474971e-09,0.001022535492666,-0.0213198363780975,0.0,0.0,0.0,-0.0090267248451709,60.0,10.64481258392334,-0.0,-7.128915058274289e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,9.596753807272762e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,0.0001010585692711,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,7.46415535104461e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,0.0001010585401672,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,0.0004793771076947,285.5335998535156,294.1499938964844,293.274169921875,291.9361572265625,294.4413757324219,293.3255615234375,285.8944396972656,0.0,0.0,0.0,0.0,1.0,,-0.0010225439909845,8.500190773474971e-09,0.001022535492666,-0.0213198363780975,0.0,0.0,0.0,-0.0090267248451709,60.0,10.64481258392334,-0.0,-7.128915058274289e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932006835937,0.0,0.0,9.594356379238889e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,0.0001010333216981,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,7.462290523108095e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0001010332925943,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0004792573454324,285.53350830078125,294.1499938964844,293.2578430175781,291.94635009765625,294.4201354980469,293.3076171875,285.9023132324219,0.0,0.0,0.0,0.0,1.0,,-0.0010222882265225,8.470288470618925e-09,0.0010222798446193,-0.0212415307760238,0.0,0.0,0.0,-0.0090119019150733,60.0,10.647680282592772,-0.0,-7.125350265368979e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932006835937,0.0,0.0,9.594356379238889e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,0.0001010333216981,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,7.462290523108095e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0001010332925943,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0004792573454324,285.53350830078125,294.1499938964844,293.2578430175781,291.94635009765625,294.4201354980469,293.3076171875,285.9023132324219,0.0,0.0,0.0,0.0,1.0,,-0.0010222882265225,8.470288470618925e-09,0.0010222798446193,-0.0212415307760238,0.0,0.0,0.0,-0.0090119019150733,60.0,10.647680282592772,-0.0,-7.125350265368979e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,9.59294629865326e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0001010184714687,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,7.461194036295637e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,0.0001010184423648,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,0.0004791869141627,285.53350830078125,294.1499938964844,293.2499389648437,291.9513854980469,294.4095764160156,293.2989501953125,285.9062194824219,0.0,0.0,0.0,0.0,1.0,,-0.0010221378179267,8.452704314265702e-09,0.0010221294360235,-0.0211954843252897,0.0,0.0,0.0,-0.0090031847357749,60.0,10.648943901062012,-0.0,-7.123254164298487e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,9.591464186087252e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,0.0001010028645396,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,7.46004079701379e-05,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,0.0001010028354357,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906066894531,0.0,0.0,0.000479112874018,285.5335388183594,294.1499938964844,293.2421569824219,291.9563903808594,294.3990478515625,293.2904663085937,285.91015625,0.0,0.0,0.0,0.0,1.0,,-0.001021979493089,8.434220433173323e-09,0.0010219711111858,-0.0211470816284418,0.0,0.0,0.0,-0.0089940195903182,60.0,10.650121688842772,-0.0,-7.121050771274895e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,9.5883195172064e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906066894531,0.0,0.0,0.0001009697516565,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,7.457595347659662e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909118652344,0.0,0.0,0.0001009697225526,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,0.0004789558297488,285.5336303710937,294.1499938964844,293.2270812988281,291.9661865234375,294.3780212402344,293.2737731933594,285.91796875,0.0,0.0,0.0,0.0,1.0,,-0.0010216445662081,8.395015349549341e-09,0.0010216361843049,-0.0210444126278162,0.0,0.0,0.0,-0.0089745856821537,60.0,10.652234077453612,-0.0,-7.116379663330008e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,9.5883195172064e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906066894531,0.0,0.0,0.0001009697516565,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,7.457595347659662e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909118652344,0.0,0.0,0.0001009697225526,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,0.0004789558297488,285.5336303710937,294.1499938964844,293.2270812988281,291.9661865234375,294.3780212402344,293.2737731933594,285.91796875,0.0,0.0,0.0,0.0,1.0,,-0.0010216445662081,8.395015349549341e-09,0.0010216361843049,-0.0210444126278162,0.0,0.0,0.0,-0.0089745856821537,60.0,10.652234077453612,-0.0,-7.116379663330008e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,9.584746294422077e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,0.0001009321204037,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,7.454815204255283e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,0.0001009320840239,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.0004787773359566,285.5338439941406,294.1499938964844,293.212646484375,291.9756164550781,294.3571472167969,293.2577209472656,285.9258117675781,0.0,0.0,0.0,0.0,1.0,,-0.0010212635388597,8.350458990946663e-09,0.0010212551569566,-0.0209277272224426,0.0,0.0,0.0,-0.0089524975046515,60.0,10.653541564941406,-0.0,-7.11107190909388e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,9.584746294422077e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,0.0001009321204037,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,7.454815204255283e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,0.0001009320840239,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.0004787773359566,285.5338439941406,294.1499938964844,293.212646484375,291.9756164550781,294.3571472167969,293.2577209472656,285.9258117675781,0.0,0.0,0.0,0.0,1.0,,-0.0010212635388597,8.350458990946663e-09,0.0010212551569566,-0.0209277272224426,0.0,0.0,0.0,-0.0089524975046515,60.0,10.653541564941406,-0.0,-7.11107190909388e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,9.580859477864578e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0001008911858662,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,7.451792771462351e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,0.0001008911567623,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,0.0004785831843037,285.5341491699219,294.1499938964844,293.1988220214844,291.9845886230469,294.3363952636719,293.2423400878906,285.93359375,0.0,0.0,0.0,0.0,1.0,,-0.0010208492167294,8.302003529081503e-09,0.0010208408348262,-0.0208008345216512,0.0,0.0,0.0,-0.0089284759014844,60.0,10.653982162475586,-0.0,-7.105302302079508e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,9.580859477864578e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0001008911858662,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,7.451792771462351e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,0.0001008911567623,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,0.0004785831843037,285.5341491699219,294.1499938964844,293.1988220214844,291.9845886230469,294.3363952636719,293.2423400878906,285.93359375,0.0,0.0,0.0,0.0,1.0,,-0.0010208492167294,8.302003529081503e-09,0.0010208408348262,-0.0208008345216512,0.0,0.0,0.0,-0.0089284759014844,60.0,10.653982162475586,-0.0,-7.105302302079508e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,9.576706361258402e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,0.0001008474500849,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,7.448562246281654e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0001008474209811,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,0.0004783757322002,285.5345458984375,294.1499938964844,293.1856689453125,291.9930114746094,294.3157653808594,293.22760009765625,285.94140625,0.0,0.0,0.0,0.0,1.0,,-0.0010204063728451,8.250231608997183e-09,0.0010203982237726,-0.0206652525812387,0.0,0.0,0.0,-0.0089028105139732,60.0,10.653406143188477,-0.0,-7.099140475474996e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,9.576706361258402e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,0.0001008474500849,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,7.448562246281654e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0001008474209811,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,0.0004783757322002,285.5345458984375,294.1499938964844,293.1856689453125,291.9930114746094,294.3157653808594,293.22760009765625,285.94140625,0.0,0.0,0.0,0.0,1.0,,-0.0010204063728451,8.250231608997183e-09,0.0010203982237726,-0.0206652525812387,0.0,0.0,0.0,-0.0089028105139732,60.0,10.653406143188477,-0.0,-7.099140475474996e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.590087890625,0.0,0.0,9.574522846378386e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58892822265625,0.0,0.0,0.0001008244580589,299.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,7.446864037774503e-05,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,0.000100824428955,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,0.0004782666801474,285.5347900390625,294.1499938964844,293.1793212890625,291.9969787597656,294.3055419921875,293.2205505371094,285.9452819824219,0.0,0.0,0.0,0.0,1.0,,-0.0010201736586168,8.223012493147053e-09,0.0010201653931289,-0.0205939728766679,0.0,0.0,0.0,-0.0088893165811896,60.0,10.652558326721191,-0.0,-7.095901821685402e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,9.572305134497584e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.0001008011022349,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,7.44513890822418e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,0.0001008010731311,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,0.0004781558818649,285.5350646972656,294.1499938964844,293.1731262207031,292.0007629394531,294.2953491210937,293.213623046875,285.9491882324219,0.0,0.0,0.0,0.0,1.0,,-0.0010199371026828,8.195363498941788e-09,0.0010199289536103,-0.0205215644091367,0.0,0.0,0.0,-0.0088756093755364,60.0,10.651446342468262,-0.0,-7.092613429904304e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,9.567780944053084e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0001007534592645,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,7.441620255121961e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.0001007534301606,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.0004779299197252,285.53564453125,294.1499938964844,293.1612243652344,292.0077819824219,294.2750549316406,293.2001342773437,285.9569396972656,0.0,0.0,0.0,0.0,1.0,,-0.0010194549104198,8.138970386539768e-09,0.0010194467613473,-0.0203738808631896,0.0,0.0,0.0,-0.0088476538658142,60.0,10.648541450500488,-0.0,-7.0859073275642e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,9.567780944053084e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0001007534592645,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,7.441620255121961e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.0001007534301606,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.0004779299197252,285.53564453125,294.1499938964844,293.1612243652344,292.0077819824219,294.2750549316406,293.2001342773437,285.9569396972656,0.0,0.0,0.0,0.0,1.0,,-0.0010194549104198,8.138970386539768e-09,0.0010194467613473,-0.0203738808631896,0.0,0.0,0.0,-0.0088476538658142,60.0,10.648541450500488,-0.0,-7.0859073275642e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,9.563123603584243e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,0.0001007044120342,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,7.437997555825859e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.588623046875,0.0,0.0,0.0001007043902063,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,0.0004776972928084,285.5363464355469,294.1499938964844,293.1499938964844,292.0138854980469,294.2549133300781,293.18731689453125,285.9647216796875,0.0,0.0,0.0,0.0,1.0,,-0.0010189583990722,8.080914604136069e-09,0.001018950366415,-0.0202218387275934,0.0,0.0,0.0,-0.0088188722729682,60.0,10.64403247833252,-0.0,-7.079007247057234e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,9.563123603584243e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,0.0001007044120342,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,7.437997555825859e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.588623046875,0.0,0.0,0.0001007043902063,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,0.0004776972928084,285.5363464355469,294.1499938964844,293.1499938964844,292.0138854980469,294.2549133300781,293.18731689453125,285.9647216796875,0.0,0.0,0.0,0.0,1.0,,-0.0010189583990722,8.080914604136069e-09,0.001018950366415,-0.0202218387275934,0.0,0.0,0.0,-0.0088188722729682,60.0,10.64403247833252,-0.0,-7.079007247057234e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,9.558930469211192e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,0.0001006602542474,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,7.434735744027421e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,0.0001006602324196,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,0.0004774878325406,285.5370788574219,294.1499938964844,293.1401672363281,292.01910400390625,294.2348937988281,293.175048828125,285.97247314453125,0.0,0.0,0.0,0.0,1.0,,-0.0010185113642364,8.028641751423038e-09,0.0010185033315792,-0.0200849417597055,0.0,0.0,0.0,-0.0087929582223296,60.0,10.638343811035156,-0.0,-7.072797103546692e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,9.558930469211192e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,0.0001006602542474,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,7.434735744027421e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,0.0001006602324196,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,0.0004774878325406,285.5370788574219,294.1499938964844,293.1401672363281,292.01910400390625,294.2348937988281,293.175048828125,285.97247314453125,0.0,0.0,0.0,0.0,1.0,,-0.0010185113642364,8.028641751423038e-09,0.0010185033315792,-0.0200849417597055,0.0,0.0,0.0,-0.0087929582223296,60.0,10.638343811035156,-0.0,-7.072797103546692e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,9.555886936141178e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,0.0001006282036541,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,7.432368147419766e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,0.0001006281745503,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.0004773357941303,285.5379333496094,294.1499938964844,293.1323547363281,292.0234680175781,294.2151184082031,293.16387939453125,285.9801940917969,0.0,0.0,0.0,0.0,1.0,,-0.0010181867983192,7.990690775727671e-09,0.001018178765662,-0.0199855510145425,0.0,0.0,0.0,-0.0087741445749998,60.0,10.631778717041016,-0.0,-7.068290130973764e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,9.555886936141178e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,0.0001006282036541,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,7.432368147419766e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,0.0001006281745503,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.0004773357941303,285.5379333496094,294.1499938964844,293.1323547363281,292.0234680175781,294.2151184082031,293.16387939453125,285.9801940917969,0.0,0.0,0.0,0.0,1.0,,-0.0010181867983192,7.990690775727671e-09,0.001018178765662,-0.0199855510145425,0.0,0.0,0.0,-0.0087741445749998,60.0,10.631778717041016,-0.0,-7.068290130973764e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,9.554762073094024e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,0.0001006163583952,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,7.431493577314541e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,0.0001006163292913,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.0004772795946337,285.53839111328125,294.1499938964844,293.1291809082031,292.0253601074219,294.205322265625,293.1588439941406,285.98406982421875,0.0,0.0,0.0,0.0,1.0,,-0.0010180667741224,7.976661997588508e-09,0.0010180588578805,-0.0199488122016191,0.0,0.0,0.0,-0.0087671903893351,60.0,10.628304481506348,-0.0,-7.066624618801144e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892639160156,0.0,0.0,9.553865675115958e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0001006069214781,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,7.430796540575102e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0001006068923743,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,0.0004772348620463,285.53887939453125,294.1499938964844,293.1264343261719,292.0270690917969,294.1955871582031,293.1541442871094,285.9879455566406,0.0,0.0,0.0,0.0,1.0,,-0.0010179711971431,7.96548693671184e-09,0.0010179632809013,-0.0199195444583892,0.0,0.0,0.0,-0.0087616499513387,60.0,10.624732971191406,-0.0,-7.06529803551348e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,9.552780829835684e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.0001005954909487,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59185791015625,0.0,0.0,7.429951801896095e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0001005954618449,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,0.0004771806416101,285.5399169921875,294.1499938964844,293.12225341796875,292.0299072265625,294.17633056640625,293.14581298828125,285.99566650390625,0.0,0.0,0.0,0.0,1.0,,-0.0010178553638979,7.951936886740896e-09,0.0010178473312407,-0.0198840592056512,0.0,0.0,0.0,-0.008754932321608,60.0,10.617277145385742,-0.0,-7.063689366759719e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,9.552780829835684e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.0001005954909487,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59185791015625,0.0,0.0,7.429951801896095e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0001005954618449,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,0.0004771806416101,285.5399169921875,294.1499938964844,293.12225341796875,292.0299072265625,294.17633056640625,293.14581298828125,285.99566650390625,0.0,0.0,0.0,0.0,1.0,,-0.0010178553638979,7.951936886740896e-09,0.0010178473312407,-0.0198840592056512,0.0,0.0,0.0,-0.008754932321608,60.0,10.617277145385742,-0.0,-7.063689366759719e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,9.552521805744618e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0001005927624646,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,7.429750257870182e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,0.0001005927406367,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.0004771677195094,285.5410461425781,294.1499938964844,293.11968994140625,292.0321044921875,294.1573791503906,293.1390075683594,286.0033874511719,0.0,0.0,0.0,0.0,1.0,,-0.0010178274242207,7.948685265546374e-09,0.0010178195079788,-0.0198755413293838,0.0,0.0,0.0,-0.0087533202022314,60.0,10.609442710876465,-0.0,-7.0633035420542e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,9.552521805744618e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0001005927624646,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,7.429750257870182e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,0.0001005927406367,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.0004771677195094,285.5410461425781,294.1499938964844,293.11968994140625,292.0321044921875,294.1573791503906,293.1390075683594,286.0033874511719,0.0,0.0,0.0,0.0,1.0,,-0.0010178274242207,7.948685265546374e-09,0.0010178195079788,-0.0198755413293838,0.0,0.0,0.0,-0.0087533202022314,60.0,10.609442710876465,-0.0,-7.0633035420542e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
