time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,9.553013660479336e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,0.0001005979429464,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,7.430132973240688e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,0.0001005979138426,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0004771923122461,285.5422668457031,294.1499938964844,293.1185913085937,292.0336608886719,294.1387634277344,293.1336975097656,286.0111083984375,0.0,0.0,0.0,0.0,1.0,,-0.0010178795782849,7.954787939468133e-09,0.001017871662043,-0.0198915246874094,0.0,0.0,0.0,-0.0087563451379537,60.0,10.601228713989258,-0.0,-7.064028295644675e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,9.553013660479336e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,0.0001005979429464,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,7.430132973240688e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,0.0001005979138426,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0004771923122461,285.5422668457031,294.1499938964844,293.1185913085937,292.0336608886719,294.1387634277344,293.1336975097656,286.0111083984375,0.0,0.0,0.0,0.0,1.0,,-0.0010178795782849,7.954787939468133e-09,0.001017871662043,-0.0198915246874094,0.0,0.0,0.0,-0.0087563451379537,60.0,10.601228713989258,-0.0,-7.064028295644675e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.590087890625,0.0,0.0,9.554168354952708e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,0.0001006101010716,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.592529296875,0.0,0.0,7.431030826410279e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0001006100792437,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0004772499960381,285.5435791015625,294.1499938964844,293.1187744140625,292.03466796875,294.1205139160156,293.1298217773437,286.018798828125,0.0,0.0,0.0,0.0,1.0,,-0.0010180023964494,7.969148896336264e-09,0.0010179944802075,-0.0199291370809078,0.0,0.0,0.0,-0.0087634650990366,60.0,10.592638969421388,-0.0,-7.065732887667765e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.590087890625,0.0,0.0,9.554168354952708e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,0.0001006101010716,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.592529296875,0.0,0.0,7.431030826410279e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0001006100792437,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0004772499960381,285.5435791015625,294.1499938964844,293.1187744140625,292.03466796875,294.1205139160156,293.1298217773437,286.018798828125,0.0,0.0,0.0,0.0,1.0,,-0.0010180023964494,7.969148896336264e-09,0.0010179944802075,-0.0199291370809078,0.0,0.0,0.0,-0.0087634650990366,60.0,10.592638969421388,-0.0,-7.065732887667765e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,9.55499053816311e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0001006187594612,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,7.431670383084565e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0001006187303573,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,0.0004772910615429,285.5442810058594,294.1499938964844,293.11932373046875,292.03497314453125,294.1115417480469,293.1284484863281,286.02264404296875,0.0,0.0,0.0,0.0,1.0,,-0.0010180900571867,7.97937982355279e-09,0.0010180820245295,-0.0199559293687343,0.0,0.0,0.0,-0.008768537081778,60.0,10.588189125061035,-0.0,-7.066947205203179e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,9.555932047078386e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,0.0001006286693154,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,7.432402344420552e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.0001006286474876,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,0.0004773380933329,285.54498291015625,294.1499938964844,293.1201477050781,292.0351257324219,294.1026306152344,293.1274108886719,286.0265197753906,0.0,0.0,0.0,0.0,1.0,,-0.0010181902907788,7.991096673265474e-09,0.0010181822581216,-0.0199866145849227,0.0,0.0,0.0,-0.0087743457406759,60.0,10.58365249633789,-0.0,-7.068338447879796e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,9.558138117427006e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,0.0001006519014481,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.0,7.434118015225977e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0001006518723443,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,0.000477448280435,285.5464782714844,294.1499938964844,293.1224975585937,292.0351257324219,294.0851135253906,293.1261291503906,286.0342102050781,0.0,0.0,0.0,0.0,1.0,,-0.0010184249840676,8.018555597288923e-09,0.0010184169514104,-0.0200585275888443,0.0,0.0,0.0,-0.0087879579514265,60.0,10.574320793151855,-0.0,-7.071599128494199e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,9.558138117427006e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,0.0001006519014481,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.0,7.434118015225977e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0001006518723443,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,0.000477448280435,285.5464782714844,294.1499938964844,293.1224975585937,292.0351257324219,294.0851135253906,293.1261291503906,286.0342102050781,0.0,0.0,0.0,0.0,1.0,,-0.0010184249840676,8.018555597288923e-09,0.0010184169514104,-0.0200585275888443,0.0,0.0,0.0,-0.0087879579514265,60.0,10.574320793151855,-0.0,-7.071599128494199e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,9.560748731018975e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,0.0001006793972919,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,7.436148734996095e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,0.0001006793681881,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,0.0004775787238031,285.54803466796875,294.1499938964844,293.1257629394531,292.0346984863281,294.0678100585937,293.1257019042969,286.0419006347656,0.0,0.0,0.0,0.0,1.0,,-0.0010187029838562,8.051062927449948e-09,0.0010186948347836,-0.020143661648035,0.0,0.0,0.0,-0.008804072625935,60.0,10.56460952758789,-0.0,-7.07546021772032e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,9.560748731018975e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,0.0001006793972919,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,7.436148734996095e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,0.0001006793681881,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,0.0004775787238031,285.54803466796875,294.1499938964844,293.1257629394531,292.0346984863281,294.0678100585937,293.1257019042969,286.0419006347656,0.0,0.0,0.0,0.0,1.0,,-0.0010187029838562,8.051062927449948e-09,0.0010186948347836,-0.020143661648035,0.0,0.0,0.0,-0.008804072625935,60.0,10.56460952758789,-0.0,-7.07546021772032e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,9.563708590576424e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.0001007105602184,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,7.438450847985223e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,0.0001007105383905,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,0.0004777265712618,285.5496826171875,294.1499938964844,293.1297302246094,292.0339050292969,294.0509033203125,293.12646484375,286.049560546875,0.0,0.0,0.0,0.0,1.0,,-0.0010190181201323,8.087917002796985e-09,0.0010190099710598,-0.0202401764690876,0.0,0.0,0.0,-0.0088223433122038,60.0,10.554505348205566,-0.0,-7.079839292600809e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,9.563708590576424e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.0001007105602184,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,7.438450847985223e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,0.0001007105383905,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,0.0004777265712618,285.5496826171875,294.1499938964844,293.1297302246094,292.0339050292969,294.0509033203125,293.12646484375,286.049560546875,0.0,0.0,0.0,0.0,1.0,,-0.0010190181201323,8.087917002796985e-09,0.0010190099710598,-0.0202401764690876,0.0,0.0,0.0,-0.0088223433122038,60.0,10.554505348205566,-0.0,-7.079839292600809e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,9.56534204306081e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,0.0001007277605822,299.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,7.43972123018466e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.0001007277387543,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,0.0004778081784024,285.5505676269531,294.1499938964844,293.1320495605469,292.0333557128906,294.04229736328125,293.1272888183594,286.0535583496094,0.0,0.0,0.0,0.0,1.0,,-0.0010191920446231,8.108255400429698e-09,0.0010191838955506,-0.020293440669775,0.0,0.0,0.0,-0.0088324258103966,60.0,10.549114227294922,-0.0,-7.082256558987865e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,9.566898370394485e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,0.0001007441460387,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,7.440931221935898e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.0001007441242109,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0004778859147336,285.5513916015625,294.1499938964844,293.13427734375,292.03277587890625,294.034423828125,293.1282958984375,286.0572509765625,0.0,0.0,0.0,0.0,1.0,,-0.0010193577036261,8.127628348120197e-09,0.0010193495545536,-0.0203441772609949,0.0,0.0,0.0,-0.0088420296087861,60.0,10.544034957885742,-0.0,-7.084558717451729e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,9.568552923155949e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,0.0001007615719572,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,7.442218338837847e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,0.0001007615501293,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,0.0004779685696121,285.55230712890625,294.1499938964844,293.1367492675781,292.0321044921875,294.0262756347656,293.1295166015625,286.0610656738281,0.0,0.0,0.0,0.0,1.0,,-0.0010195339564234,8.1482367519925e-09,0.0010195258073508,-0.0203981455415487,0.0,0.0,0.0,-0.0088522462174296,60.0,10.538663864135742,-0.0,-7.08700866880463e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,9.570235124556348e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,0.000100779288914,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59576416015625,0.0,0.0,7.443526556016877e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,0.0001007792598102,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.0004780526214744,285.5531921386719,294.1499938964844,293.1392822265625,292.0313720703125,294.0182800292969,293.13092041015625,286.0649108886719,0.0,0.0,0.0,0.0,1.0,,-0.0010197131196036,8.169183551842707e-09,0.0010197048541158,-0.0204530041664838,0.0,0.0,0.0,-0.0088626304641366,60.0,10.53318977355957,-0.0,-7.089499831636203e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,9.57363226916641e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,0.0001008150575216,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,7.446168456226587e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,0.0001008150356938,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,0.000478222296806,285.5550842285156,294.1499938964844,293.1445617675781,292.0297546386719,294.0024719238281,293.13427734375,286.07257080078125,0.0,0.0,0.0,0.0,1.0,,-0.0010200748220086,8.211483049080925e-09,0.0010200665565207,-0.0205637793987989,0.0,0.0,0.0,-0.0088836001232266,60.0,10.521960258483888,-0.0,-7.094530474205385e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,9.57363226916641e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,0.0001008150575216,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,7.446168456226587e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,0.0001008150356938,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,0.000478222296806,285.5550842285156,294.1499938964844,293.1445617675781,292.0297546386719,294.0024719238281,293.13427734375,286.07257080078125,0.0,0.0,0.0,0.0,1.0,,-0.0010200748220086,8.211483049080925e-09,0.0010200665565207,-0.0205637793987989,0.0,0.0,0.0,-0.0088836001232266,60.0,10.521960258483888,-0.0,-7.094530474205385e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,9.576999582350254e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,0.000100850520539,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,7.448787800967693e-05,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59454345703125,0.0,0.0,0.0001008504987112,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,0.000478390516946,285.5570373535156,294.1499938964844,293.1499938964844,292.0279541015625,293.9870910644531,293.1382141113281,286.0802307128906,0.0,0.0,0.0,0.0,1.0,,-0.0010204333811998,8.253417504988647e-09,0.0010204252321273,-0.0206735990941524,0.0,0.0,0.0,-0.0089043891057372,60.0,10.51034450531006,-0.0,-7.099519905295892e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,9.576999582350254e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,0.000100850520539,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,7.448787800967693e-05,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59454345703125,0.0,0.0,0.0001008504987112,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,0.000478390516946,285.5570373535156,294.1499938964844,293.1499938964844,292.0279541015625,293.9870910644531,293.1382141113281,286.0802307128906,0.0,0.0,0.0,0.0,1.0,,-0.0010204333811998,8.253417504988647e-09,0.0010204252321273,-0.0206735990941524,0.0,0.0,0.0,-0.0089043891057372,60.0,10.51034450531006,-0.0,-7.099519905295892e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,9.580250480212273e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0001008847466437,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,7.45131546864286e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,0.0001008847175398,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0004785528872162,285.55908203125,294.1499938964844,293.1554260253906,292.0260009765625,293.9720764160156,293.14263916015625,286.087890625,0.0,0.0,0.0,0.0,1.0,,-0.0010207796003669,8.293890907395962e-09,0.0010207712184637,-0.0207795891910791,0.0,0.0,0.0,-0.0089244525879621,60.0,10.498353004455566,-0.0,-7.10433667450161e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,9.580250480212273e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0001008847466437,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,7.45131546864286e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,0.0001008847175398,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0004785528872162,285.55908203125,294.1499938964844,293.1554260253906,292.0260009765625,293.9720764160156,293.14263916015625,286.087890625,0.0,0.0,0.0,0.0,1.0,,-0.0010207796003669,8.293890907395962e-09,0.0010207712184637,-0.0207795891910791,0.0,0.0,0.0,-0.0089244525879621,60.0,10.498353004455566,-0.0,-7.10433667450161e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,9.58329692366533e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,0.0001009168263408,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,7.4536852480378e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,0.0001009168045129,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,0.0004787050711456,285.56121826171875,294.1499938964844,293.16070556640625,292.02398681640625,293.9574279785156,293.1473083496094,286.09552001953125,0.0,0.0,0.0,0.0,1.0,,-0.0010211040498688,8.331827672236614e-09,0.0010210956679657,-0.0208789389580488,0.0,0.0,0.0,-0.0089432597160339,60.0,10.485987663269045,-0.0,-7.108853594672837e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,9.58329692366533e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,0.0001009168263408,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,7.4536852480378e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,0.0001009168045129,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,0.0004787050711456,285.56121826171875,294.1499938964844,293.16070556640625,292.02398681640625,293.9574279785156,293.1473083496094,286.09552001953125,0.0,0.0,0.0,0.0,1.0,,-0.0010211040498688,8.331827672236614e-09,0.0010210956679657,-0.0208789389580488,0.0,0.0,0.0,-0.0089432597160339,60.0,10.485987663269045,-0.0,-7.108853594672837e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,9.584712097421288e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968322753906,0.0,0.0,0.000100931727502,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,7.454786100424826e-05,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,0.0001009317056741,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59637451171875,0.0,0.0,0.0004787757934536,285.5622863769531,294.1499938964844,293.16326904296875,292.02294921875,293.9502258300781,293.14971923828125,286.099365234375,0.0,0.0,0.0,0.0,1.0,,-0.0010212546912953,8.349450020261884e-09,0.0010212464258074,-0.0209250878542661,0.0,0.0,0.0,-0.0089519964531064,60.0,10.479660987854004,-0.0,-7.110951827371538e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,9.586044325260444e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0001009457628242,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60040283203125,0.0,0.0,7.455822196789086e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,0.0001009457409963,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,0.0004788423539139,285.5634155273437,294.1499938964844,293.16571044921875,292.0219421386719,293.9431457519531,293.1521301269531,286.1031799316406,0.0,0.0,0.0,0.0,1.0,,-0.0010213966015726,8.366039416785043e-09,0.0010213882196694,-0.0209685321897268,0.0,0.0,0.0,-0.0089602200314402,60.0,10.473243713378906,-0.0,-7.112927846719685e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,9.588388638803735e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985717773437,0.0,0.0,0.0001009704428724,299.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,7.4576455517672e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987854003906,0.0,0.0,0.0001009704210446,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,0.0004789594386238,285.565673828125,294.1499938964844,293.1702575683594,292.0199279785156,293.92919921875,293.15692138671875,286.1108093261719,0.0,0.0,0.0,0.0,1.0,,-0.0010216461960226,8.395224071477969e-09,0.0010216378141194,-0.0210449583828449,0.0,0.0,0.0,-0.0089746881276369,60.0,10.460118293762209,-0.0,-7.11640453232576e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,9.588388638803735e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985717773437,0.0,0.0,0.0001009704428724,299.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,7.4576455517672e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987854003906,0.0,0.0,0.0001009704210446,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,0.0004789594386238,285.565673828125,294.1499938964844,293.1702575683594,292.0199279785156,293.92919921875,293.15692138671875,286.1108093261719,0.0,0.0,0.0,0.0,1.0,,-0.0010216461960226,8.395224071477969e-09,0.0010216378141194,-0.0210449583828449,0.0,0.0,0.0,-0.0089746881276369,60.0,10.460118293762209,-0.0,-7.11640453232576e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,9.590265835868196e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,0.0001009902043733,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,7.459105108864605e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0001009901825455,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,0.0004790532111655,285.56805419921875,294.1499938964844,293.1742553710937,292.0179748535156,293.91558837890625,293.1615295410156,286.1184387207031,0.0,0.0,0.0,0.0,1.0,,-0.0010218459647148,8.418584940272922e-09,0.0010218375828117,-0.0211061332374811,0.0,0.0,0.0,-0.0089862691238522,60.0,10.446636199951172,-0.0,-7.119187728221732e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,9.590265835868196e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,0.0001009902043733,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,7.459105108864605e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0001009901825455,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,0.0004790532111655,285.56805419921875,294.1499938964844,293.1742553710937,292.0179748535156,293.91558837890625,293.1615295410156,286.1184387207031,0.0,0.0,0.0,0.0,1.0,,-0.0010218459647148,8.418584940272922e-09,0.0010218375828117,-0.0211061332374811,0.0,0.0,0.0,-0.0089862691238522,60.0,10.446636199951172,-0.0,-7.119187728221732e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,9.591574780642986e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,0.000101003992313,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,7.46012301533483e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,0.0001010039704851,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,0.0004791185783687,285.5704650878906,294.1499938964844,293.177490234375,292.0161437988281,293.9023132324219,293.165771484375,286.12603759765625,0.0,0.0,0.0,0.0,1.0,,-0.0010219853138551,8.434871467954963e-09,0.0010219769319519,-0.0211487840861082,0.0,0.0,0.0,-0.0089943436905741,60.0,10.432793617248535,-0.0,-7.12112893097583e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,9.591574780642986e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,0.000101003992313,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,7.46012301533483e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,0.0001010039704851,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,0.0004791185783687,285.5704650878906,294.1499938964844,293.177490234375,292.0161437988281,293.9023132324219,293.165771484375,286.12603759765625,0.0,0.0,0.0,0.0,1.0,,-0.0010219853138551,8.434871467954963e-09,0.0010219769319519,-0.0211487840861082,0.0,0.0,0.0,-0.0089943436905741,60.0,10.432793617248535,-0.0,-7.12112893097583e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,9.592014248482884e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,0.000101008619822,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,7.460464985342696e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,0.0001010085979942,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,0.0004791405517607,285.5719909667969,294.1499938964844,293.17901611328125,292.01513671875,293.8945007324219,293.1680603027344,286.130615234375,0.0,0.0,0.0,0.0,1.0,,-0.0010220319963991,8.440335541592958e-09,0.0010220234980806,-0.0211630929261446,0.0,0.0,0.0,-0.0089970519766211,60.0,10.424297332763672,-0.0,-7.121779788121786e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,9.592225251253694e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,0.0001010108462651,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053466796875,0.0,0.0,7.460629421984777e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,0.0001010108244372,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,0.0004791511164512,285.572998046875,294.1499938964844,293.17987060546875,292.0144958496094,293.88934326171875,293.1695251464844,286.1336669921875,0.0,0.0,0.0,0.0,1.0,,-0.0010220544645562,8.442960997001592e-09,0.0010220460826531,-0.0211699679493904,0.0,0.0,0.0,-0.0089983539655804,60.0,10.418594360351562,-0.0,-7.122092426925519e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,9.592181595508008e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,0.0001010103806038,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,7.460594497388229e-05,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,0.0001010103587759,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,0.0004791489045601,285.57427978515625,294.1499938964844,293.1806945800781,292.0137634277344,293.88299560546875,293.1710510253906,286.137451171875,0.0,0.0,0.0,0.0,1.0,,-0.0010220495751127,8.442400556418761e-09,0.0010220410767942,-0.0211685020476579,0.0,0.0,0.0,-0.0089980755001306,60.0,10.41132354736328,-0.0,-7.122026346451096e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,9.591969865141436e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,0.0001010081541608,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,7.460430060746148e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,0.0001010081323329,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,0.0004791383398696,285.5755920410156,294.1499938964844,293.18121337890625,292.0130920410156,293.876708984375,293.1723937988281,286.1412658691406,0.0,0.0,0.0,0.0,1.0,,-0.001022026524879,8.439754672906474e-09,0.0010220180265605,-0.0211615730077028,0.0,0.0,0.0,-0.0089967614039778,60.0,10.40398406982422,-0.0,-7.121710865476416e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063232421875,0.0,0.0,9.5911200332921e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,0.0001009991974569,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,7.459768676199019e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,0.0001009991756291,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.000479095877381,285.5782775878906,294.1499938964844,293.1814270019531,292.011962890625,293.8642578125,293.17462158203125,286.1488647460937,0.0,0.0,0.0,0.0,1.0,,-0.0010219368850812,8.429142717147897e-09,0.001021928503178,-0.0211337823420763,0.0,0.0,0.0,-0.0089915068820118,60.0,10.3891019821167,-0.0,-7.120446099406763e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063232421875,0.0,0.0,9.5911200332921e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,0.0001009991974569,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,7.459768676199019e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,0.0001009991756291,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.000479095877381,285.5782775878906,294.1499938964844,293.1814270019531,292.011962890625,293.8642578125,293.17462158203125,286.1488647460937,0.0,0.0,0.0,0.0,1.0,,-0.0010219368850812,8.429142717147897e-09,0.001021928503178,-0.0211337823420763,0.0,0.0,0.0,-0.0089915068820118,60.0,10.3891019821167,-0.0,-7.120446099406763e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60791015625,0.0,0.0,9.589101682649924e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070861816406,0.0,0.0,0.0001009779443847,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,7.45819925214164e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,0.0001009779298328,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.0004789950908161,285.5810241699219,294.1499938964844,293.1802978515625,292.0111694335937,293.8520812988281,293.1756896972656,286.1564636230469,0.0,0.0,0.0,0.0,1.0,,-0.0010217212839052,8.403980622517793e-09,0.001021712902002,-0.0210678894072771,0.0,0.0,0.0,-0.0089790308848023,60.0,10.3738374710083,-0.0,-7.117447609061855e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
