time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60791015625,0.0,0.0,9.589101682649924e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070861816406,0.0,0.0,0.0001009779443847,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,7.45819925214164e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,0.0001009779298328,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.0004789950908161,285.5810241699219,294.1499938964844,293.1802978515625,292.0111694335937,293.8520812988281,293.1756896972656,286.1564636230469,0.0,0.0,0.0,0.0,1.0,,-0.0010217212839052,8.403980622517793e-09,0.001021712902002,-0.0210678894072771,0.0,0.0,0.0,-0.0089790308848023,60.0,10.3738374710083,-0.0,-7.117447609061855e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,9.586228406988084e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.000100947683677,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,7.455964077962562e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0001009476618492,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,0.0004788515507243,285.5838317871094,294.1499938964844,293.177734375,292.0107421875,293.84002685546875,293.1758117675781,286.1640319824219,0.0,0.0,0.0,0.0,1.0,,-0.00102141557727,8.368157722316028e-09,0.0010214071953669,-0.0209740754216909,0.0,0.0,0.0,-0.0089612742885947,60.0,10.358271598815918,-0.0,-7.11318008939088e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,9.586228406988084e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.000100947683677,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,7.455964077962562e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0001009476618492,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,0.0004788515507243,285.5838317871094,294.1499938964844,293.177734375,292.0107421875,293.84002685546875,293.1758117675781,286.1640319824219,0.0,0.0,0.0,0.0,1.0,,-0.00102141557727,8.368157722316028e-09,0.0010214071953669,-0.0209740754216909,0.0,0.0,0.0,-0.0089612742885947,60.0,10.358271598815918,-0.0,-7.11318008939088e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,9.582166967447848e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,0.0001009049155982,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,7.452804857166484e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,0.0001009048937703,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,0.0004786486679222,285.5867004394531,294.1499938964844,293.1735534667969,292.0107727050781,293.828125,293.1746520996094,286.1716003417969,0.0,0.0,0.0,0.0,1.0,,-0.0010209825122728,8.317533328749961e-09,0.001020974246785,-0.0208415035158395,0.0,0.0,0.0,-0.0089361779391765,60.0,10.342385292053224,-0.0,-7.107151134277957e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,9.582166967447848e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,0.0001009049155982,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,7.452804857166484e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,0.0001009048937703,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,0.0004786486679222,285.5867004394531,294.1499938964844,293.1735534667969,292.0107727050781,293.828125,293.1746520996094,286.1716003417969,0.0,0.0,0.0,0.0,1.0,,-0.0010209825122728,8.317533328749961e-09,0.001020974246785,-0.0208415035158395,0.0,0.0,0.0,-0.0089361779391765,60.0,10.342385292053224,-0.0,-7.107151134277957e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,9.579643665347248e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,0.000100878343801,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,7.450842531397939e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,0.000100878329249,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,0.0004785226774401,285.5881652832031,294.1499938964844,293.1708374023437,292.0109558105469,293.8222045898437,293.17352294921875,286.1753845214844,0.0,0.0,0.0,0.0,1.0,,-0.0010207123123109,8.286090036335736e-09,0.001020704046823,-0.0207591615617275,0.0,0.0,0.0,-0.0089205829426646,60.0,10.334318161010742,-0.0,-7.103407995145973e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,9.576905722497032e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122436523437,0.0,0.0,0.0001008495091809,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,7.448712858604267e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0001008494873531,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,0.000478385889437,285.5896301269531,294.1499938964844,293.16766357421875,292.0112609863281,293.8163146972656,293.1721496582031,286.1791687011719,0.0,0.0,0.0,0.0,1.0,,-0.0010204204590991,8.251960892380339e-09,0.0010204121936112,-0.0206697843968868,0.0,0.0,0.0,-0.0089036645367741,60.0,10.326200485229492,-0.0,-7.099346532868368e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,9.570697147864848e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,0.0001007841274258,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,7.443883805535734e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,0.0001007841128739,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,0.0004780757590197,285.5926208496094,294.1499938964844,293.15985107421875,292.0122985839844,293.8045654296875,293.16864013671875,286.18670654296875,0.0,0.0,0.0,0.0,1.0,,-0.0010197616647928,8.17459255841868e-09,0.001019753399305,-0.0204671658575534,0.0,0.0,0.0,-0.0088653229176998,60.0,10.309810638427734,-0.0,-7.09014216226933e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,9.570697147864848e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,0.0001007841274258,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,7.443883805535734e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,0.0001007841128739,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,0.0004780757590197,285.5926208496094,294.1499938964844,293.15985107421875,292.0122985839844,293.8045654296875,293.16864013671875,286.18670654296875,0.0,0.0,0.0,0.0,1.0,,-0.0010197616647928,8.17459255841868e-09,0.001019753399305,-0.0204671658575534,0.0,0.0,0.0,-0.0088653229176998,60.0,10.309810638427734,-0.0,-7.09014216226933e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,9.56267467699945e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,0.0001006996535579,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,7.437644671881571e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,0.00010069963173,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61553955078125,0.0,0.0,0.0004776750283781,285.595703125,294.1499938964844,293.1499938964844,292.0138854980469,293.7928466796875,293.1629333496094,286.1942749023437,0.0,0.0,0.0,0.0,1.0,,-0.0010189049644395,8.074621860032494e-09,0.0010188969317823,-0.0202053599059581,0.0,0.0,0.0,-0.008815755136311,60.0,10.293249130249023,-0.0,-7.07825904555648e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,9.56267467699945e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,0.0001006996535579,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,7.437644671881571e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,0.00010069963173,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61553955078125,0.0,0.0,0.0004776750283781,285.595703125,294.1499938964844,293.1499938964844,292.0138854980469,293.7928466796875,293.1629333496094,286.1942749023437,0.0,0.0,0.0,0.0,1.0,,-0.0010189049644395,8.074621860032494e-09,0.0010188969317823,-0.0202053599059581,0.0,0.0,0.0,-0.008815755136311,60.0,10.293249130249023,-0.0,-7.07825904555648e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,9.554017015034332e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0001006084785331,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,7.430910045513883e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,0.0001006084567052,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,0.0004772425454575,285.59881591796875,294.1499938964844,293.1386413574219,292.01715087890625,293.7811584472656,293.15631103515625,286.2018127441406,0.0,0.0,0.0,0.0,1.0,,-0.0010179842356592,7.96673127467784e-09,0.0010179763194173,-0.0199228003621101,0.0,0.0,0.0,-0.0087622785940766,60.0,10.27779769897461,-0.0,-7.065445117859781e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,9.554017015034332e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0001006084785331,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,7.430910045513883e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,0.0001006084567052,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,0.0004772425454575,285.59881591796875,294.1499938964844,293.1386413574219,292.01715087890625,293.7811584472656,293.15631103515625,286.2018127441406,0.0,0.0,0.0,0.0,1.0,,-0.0010179842356592,7.96673127467784e-09,0.0010179763194173,-0.0199228003621101,0.0,0.0,0.0,-0.0087622785940766,60.0,10.27779769897461,-0.0,-7.065445117859781e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,9.547547961119562e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,0.0001005403610179,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.0,0.0,7.425878720823675e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,0.00010054033919,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,0.0004769194347318,285.6009521484375,294.1499938964844,293.1304016113281,292.0208740234375,293.7732238769531,293.15093994140625,286.2069396972656,0.0,0.0,0.0,0.0,1.0,,-0.0010172926122322,7.886123754019536e-09,0.0010172846959903,-0.019711697474122,0.0,0.0,0.0,-0.0087223071604967,60.0,10.26891803741455,-0.0,-7.05587979155098e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,9.544480417389424e-05,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,0.0001005080484901,299.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,7.423492934321985e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200561523437,0.0,0.0,0.0001005080339382,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194763183594,0.0,0.0,0.0004767661739606,285.6019592285156,294.1499938964844,293.1263732910156,292.0230407714844,293.7694702148437,293.1484069824219,286.2093200683594,0.0,0.0,0.0,0.0,1.0,,-0.0010169669985771,7.847893890300384e-09,0.0010169590823352,-0.0196115728467702,0.0,0.0,0.0,-0.0087033603340387,60.0,10.264739990234377,-0.0,-7.05134510781136e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,9.539385791867971e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,0.0001004544028546,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,7.4195304478053e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.0001004543810267,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0004765116900671,285.60357666015625,294.1499938964844,293.11993408203125,292.02685546875,293.7636413574219,293.1438903808594,286.2131042480469,0.0,0.0,0.0,0.0,1.0,,-0.0010164220584556,7.784406896860219e-09,0.001016414258629,-0.019445301964879,0.0,0.0,0.0,-0.0086718779057264,60.0,10.25973415374756,-0.0,-7.043818328611452e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,9.5341783890035e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.000100399571238,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,7.415479922201484e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,0.0001003995494102,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,0.0004762515891343,285.605224609375,294.1499938964844,293.1132507324219,292.0312194824219,293.7577819824219,293.13916015625,286.21685791015625,0.0,0.0,0.0,0.0,1.0,,-0.0010158672230318,7.719523686944285e-09,0.0010158594232052,-0.0192753709852695,0.0,0.0,0.0,-0.0086397118866443,60.0,10.25529956817627,-0.0,-7.036129545667792e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,9.523402695776896e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,0.0001002860881271,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,7.407098746625707e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62420654296875,0.0,0.0,0.0001002860735752,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,0.00047571331379,285.6084899902344,294.1499938964844,293.0993347167969,292.0414733886719,293.7460327148437,293.1291809082031,286.224365234375,0.0,0.0,0.0,0.0,1.0,,-0.0010147215798497,7.5852479852756e-09,0.0010147140128538,-0.0189236942678689,0.0,0.0,0.0,-0.0085731595754623,60.0,10.24792766571045,-0.0,-7.02023115195516e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,9.523402695776896e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,0.0001002860881271,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,7.407098746625707e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62420654296875,0.0,0.0,0.0001002860735752,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,0.00047571331379,285.6084899902344,294.1499938964844,293.0993347167969,292.0414733886719,293.7460327148437,293.1291809082031,286.224365234375,0.0,0.0,0.0,0.0,1.0,,-0.0010147215798497,7.5852479852756e-09,0.0010147140128538,-0.0189236942678689,0.0,0.0,0.0,-0.0085731595754623,60.0,10.24792766571045,-0.0,-7.02023115195516e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268920898437,0.0,0.0,9.51191977947019e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,0.0001001651689875,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,7.398167508654296e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,0.0001001651544356,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62579345703125,0.0,0.0,0.0004751397354993,285.61181640625,294.1499938964844,293.0845947265625,292.05352783203125,293.7342529296875,293.1181335449219,286.2318725585937,0.0,0.0,0.0,0.0,1.0,,-0.0010134971234947,7.44216244186191e-09,0.0010134896729141,-0.0185489393770694,0.0,0.0,0.0,-0.008502222597599,60.0,10.243788719177246,-0.0,-7.00331028724577e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268920898437,0.0,0.0,9.51191977947019e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,0.0001001651689875,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,7.398167508654296e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,0.0001001651544356,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62579345703125,0.0,0.0,0.0004751397354993,285.61181640625,294.1499938964844,293.0845947265625,292.05352783203125,293.7342529296875,293.1181335449219,286.2318725585937,0.0,0.0,0.0,0.0,1.0,,-0.0010134971234947,7.44216244186191e-09,0.0010134896729141,-0.0185489393770694,0.0,0.0,0.0,-0.008502222597599,60.0,10.243788719177246,-0.0,-7.00331028724577e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,9.499939915258436e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,0.0001000390111585,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,7.388849917333573e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0001000389966065,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,0.0004745413025375,285.6152038574219,294.1499938964844,293.069091796875,292.0671691894531,293.7224426269531,293.1063232421875,286.2393493652344,0.0,0.0,0.0,0.0,1.0,,-0.0010122208623215,7.292885406684491e-09,0.0010122136445716,-0.0181579571217298,0.0,0.0,0.0,-0.0084282206371426,60.0,10.242013931274414,-0.0,-6.98567816925788e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,9.499939915258436e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,0.0001000390111585,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,7.388849917333573e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0001000389966065,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,0.0004745413025375,285.6152038574219,294.1499938964844,293.069091796875,292.0671691894531,293.7224426269531,293.1063232421875,286.2393493652344,0.0,0.0,0.0,0.0,1.0,,-0.0010122208623215,7.292885406684491e-09,0.0010122136445716,-0.0181579571217298,0.0,0.0,0.0,-0.0084282206371426,60.0,10.242013931274414,-0.0,-6.98567816925788e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,9.487452189205214e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,9.990751277655364e-05,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,7.3791372415144e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,9.99074982246384e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,0.0004739175492431,285.61865234375,294.1499938964844,293.0528564453125,292.0820617675781,293.7105407714844,293.0936889648437,286.2468566894531,0.0,0.0,0.0,0.0,1.0,,-0.001010890235193,7.137287205694065e-09,0.0010108830174431,-0.0177504122257232,0.0,0.0,0.0,-0.0083510838449001,60.0,10.24241542816162,-0.0,-6.967323429307727e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,9.487452189205214e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,9.990751277655364e-05,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,7.3791372415144e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,9.99074982246384e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,0.0004739175492431,285.61865234375,294.1499938964844,293.0528564453125,292.0820617675781,293.7105407714844,293.0936889648437,286.2468566894531,0.0,0.0,0.0,0.0,1.0,,-0.001010890235193,7.137287205694065e-09,0.0010108830174431,-0.0177504122257232,0.0,0.0,0.0,-0.0083510838449001,60.0,10.24241542816162,-0.0,-6.967323429307727e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,9.481014421908184e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318054199219,0.0,0.0,9.983972267946228e-05,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,7.374129927484319e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,9.983970085158944e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314392089844,0.0,0.0,0.0004735959519166,285.6203918457031,294.1499938964844,293.0444641113281,292.0899353027344,293.7045593261719,293.0870361328125,286.2505798339844,0.0,0.0,0.0,0.0,1.0,,-0.0010102018713951,7.057066042648331e-09,0.0010101948864758,-0.0175402946770191,0.0,0.0,0.0,-0.0083113042637705,60.0,10.24343490600586,-0.0,-6.957870368751173e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336669921875,0.0,0.0,9.474490070715548e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,9.977101581171156e-05,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,7.369055674644187e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,9.977100125979632e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.000473270076327,285.6221618652344,294.1499938964844,293.0359191894531,292.0980224609375,293.6985778808594,293.0802307128906,286.2543029785156,0.0,0.0,0.0,0.0,1.0,,-0.0010095067555084,6.975771960071597e-09,0.0010094997705891,-0.0173273626714944,0.0,0.0,0.0,-0.0082710031419992,60.0,10.244818687438965,-0.0,-6.948296515929543e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,9.461193985771388e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,9.96309972833842e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,7.358713628491387e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,9.963098273146898e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0004726058978121,285.6257019042969,294.1499938964844,293.018310546875,292.1147766113281,293.6865234375,293.0662536621094,286.26177978515625,0.0,0.0,0.0,0.0,1.0,,-0.0010080924257636,6.810097374909674e-09,0.0010080856736749,-0.0168934036046266,0.0,0.0,0.0,-0.0081888837739825,60.0,10.248271942138672,-0.0,-6.928805618144906e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,9.461193985771388e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,9.96309972833842e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,7.358713628491387e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,9.963098273146898e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0004726058978121,285.6257019042969,294.1499938964844,293.018310546875,292.1147766113281,293.6865234375,293.0662536621094,286.26177978515625,0.0,0.0,0.0,0.0,1.0,,-0.0010080924257636,6.810097374909674e-09,0.0010080856736749,-0.0168934036046266,0.0,0.0,0.0,-0.0081888837739825,60.0,10.248271942138672,-0.0,-6.928805618144906e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,9.447499905945732e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,9.94867950794287e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,7.348063081735745e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,9.948678052751347e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373596191406,0.0,0.0,0.0004719218704849,285.6293029785156,294.1499938964844,293.00006103515625,292.1320495605469,293.67437744140625,293.0516662597656,286.2692565917969,0.0,0.0,0.0,0.0,1.0,,-0.0010066329268738,6.639471639147132e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.252727508544922,-0.0,-6.90876191811185e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,9.447499905945732e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,9.94867950794287e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,7.348063081735745e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,9.948678052751347e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373596191406,0.0,0.0,0.0004719218704849,285.6293029785156,294.1499938964844,293.00006103515625,292.1320495605469,293.67437744140625,293.0516662597656,286.2692565917969,0.0,0.0,0.0,0.0,1.0,,-0.0010066329268738,6.639471639147132e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.252727508544922,-0.0,-6.90876191811185e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,9.433506784262136e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,9.933944238582626e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,7.33717970433645e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,9.933942783391105e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,0.0004712228837888,285.6329345703125,294.1499938964844,292.9812316894531,292.1496276855469,293.6621398925781,293.0364990234375,286.2767028808594,0.0,0.0,0.0,0.0,1.0,,-0.0010051418794319,6.465116442200269e-09,0.0010051353601738,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.257831573486328,-0.0,-6.888309656005731e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,9.433506784262136e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,9.933944238582626e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,7.33717970433645e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,9.933942783391105e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,0.0004712228837888,285.6329345703125,294.1499938964844,292.9812316894531,292.1496276855469,293.6621398925781,293.0364990234375,286.2767028808594,0.0,0.0,0.0,0.0,1.0,,-0.0010051418794319,6.465116442200269e-09,0.0010051353601738,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.257831573486328,-0.0,-6.888309656005731e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,9.422691073268652e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,9.922553726937622e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,7.328766514547169e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,9.9225522717461e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,0.0004706826002802,285.6357421875,294.1499938964844,292.96649169921875,292.1630249023437,293.6527709960937,293.02459716796875,286.2823486328125,0.0,0.0,0.0,0.0,1.0,,-0.0010039882035925,6.330342916527343e-09,0.0010039819171652,-0.0156367160379886,0.0,0.0,0.0,-0.0079510426148772,60.0,10.261860847473145,-0.0,-6.872520685874407e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,9.419255366083236e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,9.91893612081185e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,7.326094782911241e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,9.918934665620328e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,0.0004705110040958,285.6366271972656,294.1499938964844,292.9617919921875,292.167236328125,293.6498107910156,293.02081298828125,286.2841491699219,0.0,0.0,0.0,0.0,1.0,,-0.0010036233579739,6.2875393780359445e-09,0.0010036170715466,-0.0155245894566178,0.0,0.0,0.0,-0.0079298289492726,60.0,10.26313304901123,-0.0,-6.867509938501827e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,9.412047802470624e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,9.911345841828734e-05,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,7.320488657569513e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,9.911344386637212e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,0.0004701509606093,285.63848876953125,294.1499938964844,292.9518737792969,292.17596435546875,293.6435852050781,293.01275634765625,286.287841796875,0.0,0.0,0.0,0.0,1.0,,-0.0010028529213741,6.197726776235868e-09,0.0010028466349467,-0.0152893224731087,0.0,0.0,0.0,-0.0078852921724319,60.0,10.265682220458984,-0.0,-6.857003143068141e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,9.404795127920806e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,9.903708996716888e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,7.314847607631236e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,9.903706813929604e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,0.0004697886761277,285.6403503417969,294.1499938964844,292.9418334960937,292.18463134765625,293.6372985839844,293.0046081542969,286.29156494140625,0.0,0.0,0.0,0.0,1.0,,-0.0010020800400525,6.107357286566639e-09,0.0010020738700404,-0.0150525933131575,0.0,0.0,0.0,-0.0078404918313026,60.0,10.268193244934082,-0.0,-6.846438083130124e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,9.390177729073912e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,9.88831598078832e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,7.303478196263313e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,9.888313798001036e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,0.0004690584901254,285.6441345214844,294.1499938964844,292.9213562011719,292.2015686035156,293.6247253417969,292.9880676269531,286.29901123046875,0.0,0.0,0.0,0.0,1.0,,-0.0010005246149376,5.925226087555302e-09,0.0010005186777561,-0.0145754776895046,0.0,0.0,0.0,-0.0077502131462097,60.0,10.272939682006836,-0.0,-6.82517082850609e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,9.390177729073912e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,9.88831598078832e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,7.303478196263313e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,9.888313798001036e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,0.0004690584901254,285.6441345214844,294.1499938964844,292.9213562011719,292.2015686035156,293.6247253417969,292.9880676269531,286.29901123046875,0.0,0.0,0.0,0.0,1.0,,-0.0010005246149376,5.925226087555302e-09,0.0010005186777561,-0.0145754776895046,0.0,0.0,0.0,-0.0077502131462097,60.0,10.272939682006836,-0.0,-6.82517082850609e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
