time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,9.375432273373008e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.872788359643891e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,7.292009831871837e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,9.872786904452369e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,0.000468321959488,285.64794921875,294.1499938964844,292.900390625,292.2178039550781,293.61199951171875,292.9711608886719,286.3064270019531,0.0,0.0,0.0,0.0,1.0,,-0.0009989532409235,5.741503272815862e-09,0.0009989475365728,-0.0140941841527819,0.0,0.0,0.0,-0.00765913259238,60.0,10.276534080505373,-0.0,-6.8037515177366e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,9.375432273373008e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.872788359643891e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,7.292009831871837e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,9.872786904452369e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,0.000468321959488,285.64794921875,294.1499938964844,292.900390625,292.2178039550781,293.61199951171875,292.9711608886719,286.3064270019531,0.0,0.0,0.0,0.0,1.0,,-0.0009989532409235,5.741503272815862e-09,0.0009989475365728,-0.0140941841527819,0.0,0.0,0.0,-0.00765913259238,60.0,10.276534080505373,-0.0,-6.8037515177366e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,9.360624244436622e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,9.857194527285174e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,7.280491990968585e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,9.857193072093652e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,0.0004675822565332,285.6518249511719,294.1499938964844,292.8789978027344,292.2331237792969,293.5991516113281,292.9538879394531,286.3138427734375,0.0,0.0,0.0,0.0,1.0,,-0.0009973753476515,5.556992199728937e-09,0.000997369759716,-0.0136108174920082,0.0,0.0,0.0,-0.0075676627457141,60.0,10.278797149658203,-0.0,-6.78227394246278e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,9.360624244436622e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,9.857194527285174e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,7.280491990968585e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,9.857193072093652e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,0.0004675822565332,285.6518249511719,294.1499938964844,292.8789978027344,292.2331237792969,293.5991516113281,292.9538879394531,286.3138427734375,0.0,0.0,0.0,0.0,1.0,,-0.0009973753476515,5.556992199728937e-09,0.000997369759716,-0.0136108174920082,0.0,0.0,0.0,-0.0075676627457141,60.0,10.278797149658203,-0.0,-6.78227394246278e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,9.345792204840107e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,9.841575956670567e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579895019531,0.0,0.0,7.268956687767059e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,9.841574501479045e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.000466841389425,285.6557312011719,294.1499938964844,292.857177734375,292.24725341796875,293.5861511230469,292.9363708496094,286.3212585449219,0.0,0.0,0.0,0.0,1.0,,-0.000995794776827,5.3721946891016614e-09,0.0009957893053069,-0.0131266890093684,0.0,0.0,0.0,-0.0074760494753718,60.0,10.279309272766112,-0.0,-6.760797077731695e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,9.345792204840107e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,9.841575956670567e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579895019531,0.0,0.0,7.268956687767059e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,9.841574501479045e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.000466841389425,285.6557312011719,294.1499938964844,292.857177734375,292.24725341796875,293.5861511230469,292.9363708496094,286.3212585449219,0.0,0.0,0.0,0.0,1.0,,-0.000995794776827,5.3721946891016614e-09,0.0009957893053069,-0.0131266890093684,0.0,0.0,0.0,-0.0074760494753718,60.0,10.279309272766112,-0.0,-6.760797077731695e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,9.338575910078362e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,9.833976218942551e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,7.263343286467716e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,9.83397476375103e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,0.000466480909381,285.6576843261719,294.1499938964844,292.8460998535156,292.2538146972656,293.5796203613281,292.9276428222656,286.3249816894531,0.0,0.0,0.0,0.0,1.0,,-0.0009950236417353,5.2822732854451715e-09,0.0009950184030458,-0.0128911137580871,0.0,0.0,0.0,-0.0074314614757895,60.0,10.278876304626465,-0.0,-6.750358494400643e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,9.331242472399026e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,9.82625424512662e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,7.257639663293958e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,9.826252789935096e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,0.0004661146085709,285.65966796875,294.1499938964844,292.8349609375,292.2599792480469,293.57305908203125,292.9188842773437,286.32867431640625,0.0,0.0,0.0,0.0,1.0,,-0.0009942429605871,5.190902818696941e-09,0.0009942378383129,-0.0126517377793788,0.0,0.0,0.0,-0.0073861689306795,60.0,10.277931213378906,-0.0,-6.739760749496784e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,9.316530486103149e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,9.81076154857874e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,7.246196764754131e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,9.810760093387216e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.000465379707748,285.6636657714844,294.1499938964844,292.8124084472656,292.27105712890625,293.5597839355469,292.9011535644531,286.3360900878906,0.0,0.0,0.0,0.0,1.0,,-0.0009926756611093,5.0075930069226615e-09,0.0009926706552505,-0.0121714901179075,0.0,0.0,0.0,-0.007295296061784,60.0,10.2740478515625,-0.0,-6.718523337667649e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,9.316530486103149e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,9.81076154857874e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,7.246196764754131e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,9.810760093387216e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.000465379707748,285.6636657714844,294.1499938964844,292.8124084472656,292.27105712890625,293.5597839355469,292.9011535644531,286.3360900878906,0.0,0.0,0.0,0.0,1.0,,-0.0009926756611093,5.0075930069226615e-09,0.0009926706552505,-0.0121714901179075,0.0,0.0,0.0,-0.007295296061784,60.0,10.2740478515625,-0.0,-6.718523337667649e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,9.301902900915592e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,9.795358346309511e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,7.234820077428594e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,9.79535689111799e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,0.0004646490269806,285.66766357421875,294.1499938964844,292.7895202636719,292.2802734375,293.54638671875,292.8832397460937,286.3434753417969,0.0,0.0,0.0,0.0,1.0,,-0.0009911169763654,4.825340571557035e-09,0.0009911120869219,-0.0116940038278698,0.0,0.0,0.0,-0.0072049451991915,60.0,10.267069816589355,-0.0,-6.697441534697647e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,9.301902900915592e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,9.795358346309511e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,7.234820077428594e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,9.79535689111799e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,0.0004646490269806,285.66766357421875,294.1499938964844,292.7895202636719,292.2802734375,293.54638671875,292.8832397460937,286.3434753417969,0.0,0.0,0.0,0.0,1.0,,-0.0009911169763654,4.825340571557035e-09,0.0009911120869219,-0.0116940038278698,0.0,0.0,0.0,-0.0072049451991915,60.0,10.267069816589355,-0.0,-6.697441534697647e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,9.28742010728456e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,9.780107211554424e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66925048828125,0.0,0.0,7.223555439850315e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674194335937,0.0,0.0,9.7801057563629e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669616699219,0.0,0.0,0.0004639255930669,285.6717529296875,294.1499938964844,292.766357421875,292.287353515625,293.5328369140625,292.8652038574219,286.35089111328125,0.0,0.0,0.0,0.0,1.0,,-0.0009895736584439,4.6448898061157715e-09,0.0009895690018311,-0.0112212309613823,0.0,0.0,0.0,-0.0071154879406094,60.0,10.25710391998291,-0.0,-6.676600605715066e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,9.28742010728456e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,9.780107211554424e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66925048828125,0.0,0.0,7.223555439850315e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674194335937,0.0,0.0,9.7801057563629e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669616699219,0.0,0.0,0.0004639255930669,285.6717529296875,294.1499938964844,292.766357421875,292.287353515625,293.5328369140625,292.8652038574219,286.35089111328125,0.0,0.0,0.0,0.0,1.0,,-0.0009895736584439,4.6448898061157715e-09,0.0009895690018311,-0.0112212309613823,0.0,0.0,0.0,-0.0071154879406094,60.0,10.25710391998291,-0.0,-6.676600605715066e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703186035156,0.0,0.0,9.275398042518646e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,9.767447045305744e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,7.214205106720328e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,9.76744559011422e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66943359375,0.0,0.0,0.0004633250646293,285.6751708984375,294.1499938964844,292.7467041015625,292.2915344238281,293.5213317871094,292.8499450683594,286.3570861816406,0.0,0.0,0.0,0.0,1.0,,-0.0009882926242426,4.4950985156333445e-09,0.0009882882004603,-0.01082877907902,0.0,0.0,0.0,-0.007041229866445,60.0,10.246160507202148,-0.0,-6.659325890723268e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,9.273142495658249e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,9.765071445144712e-05,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,7.212450145743787e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,9.76506998995319e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,0.0004632124037016,285.67584228515625,294.1499938964844,292.742919921875,292.2921142578125,293.5191345214844,292.8470458984375,286.3582763671875,0.0,0.0,0.0,0.0,1.0,,-0.000988052226603,4.4669934418095644e-09,0.0009880478028208,-0.0107551421970129,0.0,0.0,0.0,-0.0070272963494062,60.0,10.243528366088867,-0.0,-6.656087236933672e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,9.266078268410638e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,9.757633233675732e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,7.206956070149317e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,9.75763177848421e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,0.0004628595488611,285.67791748046875,294.1499938964844,292.73114013671875,292.2935485839844,293.51220703125,292.8379211425781,286.3619689941406,0.0,0.0,0.0,0.0,1.0,,-0.0009872997179627,4.37897762495254e-09,0.0009872952941805,-0.0105245383456349,0.0,0.0,0.0,-0.0069836638867855,60.0,10.235405921936035,-0.0,-6.645949213179847e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,9.259086073143408e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,9.75026996457018e-05,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67510986328125,0.0,0.0,7.201518019428477e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,9.750268509378655e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,0.0004625102737918,285.67999267578125,294.1499938964844,292.7192687988281,292.2943115234375,293.5052795410156,292.82879638671875,286.3656616210937,0.0,0.0,0.0,0.0,1.0,,-0.0009865545434877,4.291856647853365e-09,0.0009865502361208,-0.0102962767705321,0.0,0.0,0.0,-0.0069404738023877,60.0,10.226215362548828,-0.0,-6.6359220340928e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,9.245335240848362e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,9.73578862613067e-05,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,7.190822361735627e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,9.735787898534908e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,0.0004618233651854,285.68414306640625,294.1499938964844,292.6954345703125,292.2937316894531,293.49127197265625,292.8105773925781,286.373046875,0.0,0.0,0.0,0.0,1.0,,-0.0009850892238318,4.1205212575334835e-09,0.0009850850328803,-0.0098473662510514,0.0,0.0,0.0,-0.0068555348552763,60.0,10.204269409179688,-0.0,-6.616224368372059e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,9.245335240848362e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,9.73578862613067e-05,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,7.190822361735627e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,9.735787898534908e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,0.0004618233651854,285.68414306640625,294.1499938964844,292.6954345703125,292.2937316894531,293.49127197265625,292.8105773925781,286.373046875,0.0,0.0,0.0,0.0,1.0,,-0.0009850892238318,4.1205212575334835e-09,0.0009850850328803,-0.0098473662510514,0.0,0.0,0.0,-0.0068555348552763,60.0,10.204269409179688,-0.0,-6.616224368372059e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,9.231859439751132e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,9.721598325995728e-05,298.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68115234375,0.0,0.0,7.180340617196634e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,9.721596870804206e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,0.0004611502226907,285.6883544921875,294.1499938964844,292.6714172363281,292.2901611328125,293.47711181640625,292.7923889160156,286.38043212890625,0.0,0.0,0.0,0.0,1.0,,-0.0009836531244218,3.9526155681812725e-09,0.0009836492827162,-0.0094074355438351,0.0,0.0,0.0,-0.0067722965031862,60.0,10.177972793579102,-0.0,-6.596949475579096e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,9.231859439751132e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,9.721598325995728e-05,298.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68115234375,0.0,0.0,7.180340617196634e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,9.721596870804206e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,0.0004611502226907,285.6883544921875,294.1499938964844,292.6714172363281,292.2901611328125,293.47711181640625,292.7923889160156,286.38043212890625,0.0,0.0,0.0,0.0,1.0,,-0.0009836531244218,3.9526155681812725e-09,0.0009836492827162,-0.0094074355438351,0.0,0.0,0.0,-0.0067722965031862,60.0,10.177972793579102,-0.0,-6.596949475579096e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,9.21874088817276e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.682373046875,0.0,0.0,9.70778419286944e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,7.170138269430026e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824951171875,0.0,0.0,9.707782737677916e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,0.000460494949948,285.692626953125,294.1499938964844,292.64727783203125,292.2833251953125,293.4627990722656,292.77423095703125,286.3878173828125,0.0,0.0,0.0,0.0,1.0,,-0.0009822553256526,3.789170310852796e-09,0.0009822516003623,-0.0089791854843497,0.0,0.0,0.0,-0.0066912695765495,60.0,10.146536827087402,-0.0,-6.578213884722572e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,9.21874088817276e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.682373046875,0.0,0.0,9.70778419286944e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,7.170138269430026e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824951171875,0.0,0.0,9.707782737677916e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,0.000460494949948,285.692626953125,294.1499938964844,292.64727783203125,292.2833251953125,293.4627990722656,292.77423095703125,286.3878173828125,0.0,0.0,0.0,0.0,1.0,,-0.0009822553256526,3.789170310852796e-09,0.0009822516003623,-0.0089791854843497,0.0,0.0,0.0,-0.0066912695765495,60.0,10.146536827087402,-0.0,-6.578213884722572e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,9.205980313709006e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855163574219,0.0,0.0,9.694345499156044e-05,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,7.160212408052757e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,9.694344771560282e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,0.0004598575178533,285.6968994140625,294.1499938964844,292.6230163574219,292.2730407714844,293.4483337402344,292.7561950683594,286.39520263671875,0.0,0.0,0.0,0.0,1.0,,-0.0009808954782783,3.6301699424257095e-09,0.0009808918694034,-0.0085625788196921,0.0,0.0,0.0,-0.0066124461591243,60.0,10.109841346740724,-0.0,-6.560013332546077e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,9.205980313709006e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855163574219,0.0,0.0,9.694345499156044e-05,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,7.160212408052757e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,9.694344771560282e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,0.0004598575178533,285.6968994140625,294.1499938964844,292.6230163574219,292.2730407714844,293.4483337402344,292.7561950683594,286.39520263671875,0.0,0.0,0.0,0.0,1.0,,-0.0009808954782783,3.6301699424257095e-09,0.0009808918694034,-0.0085625788196921,0.0,0.0,0.0,-0.0066124461591243,60.0,10.109841346740724,-0.0,-6.560013332546077e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,9.199743362842128e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,9.68777821981348e-05,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,7.155361527111381e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872253417969,0.0,0.0,9.687776764621958e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867980957031,0.0,0.0,0.0004595459613483,285.69903564453125,294.1499938964844,292.6108703613281,292.2665100097656,293.4410400390625,292.7472229003906,286.3988647460937,0.0,0.0,0.0,0.0,1.0,,-0.0009802310960367,3.552461658173911e-09,0.0009802274871617,-0.0083589674904942,0.0,0.0,0.0,-0.0065739229321479,60.0,10.08938980102539,-0.0,-6.551127285092663e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,9.193611185764894e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,9.681320807430892e-05,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,7.150592136895284e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888122558594,0.0,0.0,9.681320079835132e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,0.0004592396726366,285.7012023925781,294.1499938964844,292.59869384765625,292.2590637207031,293.4337158203125,292.73828125,286.4025573730469,0.0,0.0,0.0,0.0,1.0,,-0.0009795776568353,3.4760634370911703e-09,0.0009795742807909,-0.0081587890163064,0.0,0.0,0.0,-0.0065360493026673,60.0,10.067452430725098,-0.0,-6.542396846498377e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,9.181644418276846e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,9.668719576438888e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,7.14128473191522e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,9.668718121247366e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,0.0004586419090628,285.70556640625,294.1499938964844,292.5743408203125,292.2411804199219,293.4189453125,292.7205505371094,286.409912109375,0.0,0.0,0.0,0.0,1.0,,-0.0009783024434,3.3269604848840117e-09,0.0009782990673556,-0.007768107112497,0.0,0.0,0.0,-0.006462131626904,60.0,10.018916130065918,-0.0,-6.525374374177775e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,9.181644418276846e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,9.668719576438888e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,7.14128473191522e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,9.668718121247366e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,0.0004586419090628,285.70556640625,294.1499938964844,292.5743408203125,292.2411804199219,293.4189453125,292.7205505371094,286.409912109375,0.0,0.0,0.0,0.0,1.0,,-0.0009783024434,3.3269604848840117e-09,0.0009782990673556,-0.007768107112497,0.0,0.0,0.0,-0.006462131626904,60.0,10.018916130065918,-0.0,-6.525374374177775e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,9.170041448669508e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,9.656500333221628e-05,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,7.132259634090587e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,9.656499605625868e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.0004580623062793,285.7099609375,294.1499938964844,292.54998779296875,292.2191772460937,293.4040222167969,292.70294189453125,286.4172668457031,0.0,0.0,0.0,0.0,1.0,,-0.0009770659962669,3.182389241018768e-09,0.0009770628530532,-0.0073892949149012,0.0,0.0,0.0,-0.0063904612325131,60.0,9.963998794555664,-0.0,-6.50889120379361e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,9.170041448669508e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,9.656500333221628e-05,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,7.132259634090587e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,9.656499605625868e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.0004580623062793,285.7099609375,294.1499938964844,292.54998779296875,292.2191772460937,293.4040222167969,292.70294189453125,286.4172668457031,0.0,0.0,0.0,0.0,1.0,,-0.0009770659962669,3.182389241018768e-09,0.0009770628530532,-0.0073892949149012,0.0,0.0,0.0,-0.0063904612325131,60.0,9.963998794555664,-0.0,-6.50889120379361e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,9.15860728127882e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,9.64446007856168e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,7.123366958694533e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,9.644458623370156e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,0.0004574911727104,285.71435546875,294.1499938964844,292.5240173339844,292.19342041015625,293.3889465332031,292.6854858398437,286.42462158203125,0.0,0.0,0.0,0.0,1.0,,-0.0009758477681316,3.039928531123337e-09,0.0009758447413332,-0.0070160101167857,0.0,0.0,0.0,-0.0063198376446962,60.0,9.902990341186523,-0.0,-6.492668092050735e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,9.15860728127882e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,9.64446007856168e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,7.123366958694533e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,9.644458623370156e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,0.0004574911727104,285.71435546875,294.1499938964844,292.5240173339844,292.19342041015625,293.3889465332031,292.6854858398437,286.42462158203125,0.0,0.0,0.0,0.0,1.0,,-0.0009758477681316,3.039928531123337e-09,0.0009758447413332,-0.0070160101167857,0.0,0.0,0.0,-0.0063198376446962,60.0,9.902990341186523,-0.0,-6.492668092050735e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,9.147666423814373e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,9.63293859967962e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,7.114856998668984e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,9.632937144488096e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,0.0004569446318782,285.7184753417969,294.1499938964844,292.4973449707031,292.1669921875,293.3748779296875,292.6694030761719,286.4313659667969,0.0,0.0,0.0,0.0,1.0,,-0.0009746818104758,2.903606022286453e-09,0.0009746789000928,-0.0066588064655661,0.0,0.0,0.0,-0.0062522562220692,60.0,9.841156005859377,-0.0,-6.47716404955645e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,9.146698721451683e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,9.631919238017872e-05,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,7.114104664651677e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018737792969,0.0,0.0,9.63191851042211e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0004568963195197,285.71881103515625,294.1499938964844,292.49493408203125,292.1645812988281,293.3736572265625,292.6679992675781,286.43194580078125,0.0,0.0,0.0,0.0,1.0,,-0.0009745787247084,2.8915516647742834e-09,0.0009745758143253,-0.0066272197291255,0.0,0.0,0.0,-0.0062462803907692,60.0,9.83542251586914,-0.0,-6.47579341261917e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,9.140635665971786e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,9.625534585211426e-05,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,7.109389116521925e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.0,0.0,9.625533857615665e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,0.0004565934359561,285.7210693359375,294.1499938964844,292.4792785644531,292.1490783691406,293.36590576171875,292.6592102050781,286.43560791015625,0.0,0.0,0.0,0.0,1.0,,-0.0009739326196722,2.8160094256435286e-09,0.0009739297674968,-0.006429276894778,0.0,0.0,0.0,-0.00620883051306,60.0,9.799610137939451,-0.0,-6.467210766913922e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,9.13451804080978e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051086425781,0.0,0.0,9.61909317993559e-05,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,7.104630640242249e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,9.619091724744068e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,0.0004562878748401,285.7232971191406,294.1499938964844,292.4629821777344,292.1329040527344,293.3580627441406,292.650390625,286.43927001953125,0.0,0.0,0.0,0.0,1.0,,-0.0009732807520776,2.739789062289332e-09,0.0009732780163176,-0.0062295561656355,0.0,0.0,0.0,-0.0061710444279015,60.0,9.762491226196287,-0.0,-6.458556356392364e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,9.122182382270694e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,9.606101957615464e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,7.095035834936425e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,9.606101230019704e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,0.0004556716594379,285.7278137207031,294.1499938964844,292.4284362792969,292.0986328125,293.3421936035156,292.6327209472656,286.44659423828125,0.0,0.0,0.0,0.0,1.0,,-0.0009719663066789,2.586085789957337e-09,0.0009719637455418,-0.0058268033899366,0.0,0.0,0.0,-0.0060948473401367,60.0,9.684652328491213,-0.0,-6.441122479827754e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
