time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,9.122182382270694e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,9.606101957615464e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,7.095035834936425e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,9.606101230019704e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,0.0004556716594379,285.7278137207031,294.1499938964844,292.4284362792969,292.0986328125,293.3421936035156,292.6327209472656,286.44659423828125,0.0,0.0,0.0,0.0,1.0,,-0.0009719663066789,2.586085789957337e-09,0.0009719637455418,-0.0058268033899366,0.0,0.0,0.0,-0.0060948473401367,60.0,9.684652328491213,-0.0,-6.441122479827754e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124328613281,0.0,0.0,9.109759412240236e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,9.593020513420925e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135925292969,0.0,0.0,7.085374090820551e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,9.593019785825164e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,0.0004550511366687,285.7323608398437,294.1499938964844,292.3915405273437,292.06207275390625,293.32598876953125,292.614990234375,286.453857421875,0.0,0.0,0.0,0.0,1.0,,-0.0009706426062621,2.431310930361974e-09,0.0009706401615403,-0.0054212398827075,0.0,0.0,0.0,-0.0060181184671819,60.0,9.602300643920898,-0.0,-6.42359054836561e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124328613281,0.0,0.0,9.109759412240236e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,9.593020513420925e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135925292969,0.0,0.0,7.085374090820551e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,9.593019785825164e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,0.0004550511366687,285.7323608398437,294.1499938964844,292.3915405273437,292.06207275390625,293.32598876953125,292.614990234375,286.453857421875,0.0,0.0,0.0,0.0,1.0,,-0.0009706426062621,2.431310930361974e-09,0.0009706401615403,-0.0054212398827075,0.0,0.0,0.0,-0.0060181184671819,60.0,9.602300643920898,-0.0,-6.42359054836561e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,9.097368456423284e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,9.579971811035648e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,7.075735629769042e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,9.579970355844124e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,0.0004544321564026,285.7369384765625,294.1499938964844,292.3525695800781,292.0234375,293.30938720703125,292.5973205566406,286.4611511230469,0.0,0.0,0.0,0.0,1.0,,-0.0009693221654742,2.276919541799316e-09,0.0009693198953755,-0.0050166784785687,0.0,0.0,0.0,-0.0059415795840322,60.0,9.516082763671877,-0.0,-6.406126118463362e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,9.097368456423284e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,9.579971811035648e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,7.075735629769042e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,9.579970355844124e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,0.0004544321564026,285.7369384765625,294.1499938964844,292.3525695800781,292.0234375,293.30938720703125,292.5973205566406,286.4611511230469,0.0,0.0,0.0,0.0,1.0,,-0.0009693221654742,2.276919541799316e-09,0.0009693198953755,-0.0050166784785687,0.0,0.0,0.0,-0.0059415795840322,60.0,9.516082763671877,-0.0,-6.406126118463362e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,9.085114288609476e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,9.567067900206894e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,7.066204852890223e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,9.567066445015372e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,0.0004538200446404,285.7415466308594,294.1499938964844,292.311767578125,291.9829406738281,293.2924499511719,292.57989501953125,286.4684143066406,0.0,0.0,0.0,0.0,1.0,,-0.0009680164512246,2.124243891898913e-09,0.0009680142975412,-0.0046166111715137,0.0,0.0,0.0,-0.0058658914640545,60.0,9.426478385925291,-0.0,-6.388878404095524e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,9.085114288609476e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,9.567067900206894e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,7.066204852890223e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,9.567066445015372e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,0.0004538200446404,285.7415466308594,294.1499938964844,292.311767578125,291.9829406738281,293.2924499511719,292.57989501953125,286.4684143066406,0.0,0.0,0.0,0.0,1.0,,-0.0009680164512246,2.124243891898913e-09,0.0009680142975412,-0.0046166111715137,0.0,0.0,0.0,-0.0058658914640545,60.0,9.426478385925291,-0.0,-6.388878404095524e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,9.079061419470236e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206726074219,0.0,0.0,9.560694161336868e-05,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,7.061497308313847e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,9.560692706145346e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,0.0004535177140496,285.7438659667969,294.1499938964844,292.2907409667969,291.9621276855469,293.2838134765625,292.5712890625,286.4720153808594,0.0,0.0,0.0,0.0,1.0,,-0.000967371626757,2.048831326817435e-09,0.0009673695894889,-0.0044190008193254,0.0,0.0,0.0,-0.0058285067789256,60.0,9.380492210388184,-0.0,-6.380368233749324e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,9.07308713067323e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,9.554402640787885e-05,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,7.056850881781429e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,9.554401913192125e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,0.0004532192833721,285.7461853027344,294.1499938964844,292.2693786621094,291.94091796875,293.2750549316406,292.5628356933594,286.47564697265625,0.0,0.0,0.0,0.0,1.0,,-0.0009667350095696,1.9743988666220957e-09,0.0009667330305092,-0.0042239585891366,0.0,0.0,0.0,-0.0057916073128581,60.0,9.333880424499512,-0.0,-6.371973881869053e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,9.061413584277034e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259826660156,0.0,0.0,9.542109910398722e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,7.04777121427469e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,9.5421084552072e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0004526361590251,285.7508239746094,294.1499938964844,292.22564697265625,291.8975524902344,293.2572631835937,292.54638671875,286.4828491210937,0.0,0.0,0.0,0.0,1.0,,-0.0009654909372329,1.828949991455886e-09,0.0009654891327954,-0.0038428239058703,0.0,0.0,0.0,-0.0057195010595023,60.0,9.2391357421875,-0.0,-6.355585924211482e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,9.061413584277034e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259826660156,0.0,0.0,9.542109910398722e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,7.04777121427469e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,9.5421084552072e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0004526361590251,285.7508239746094,294.1499938964844,292.22564697265625,291.8975524902344,293.2572631835937,292.54638671875,286.4828491210937,0.0,0.0,0.0,0.0,1.0,,-0.0009654909372329,1.828949991455886e-09,0.0009654891327954,-0.0038428239058703,0.0,0.0,0.0,-0.0057195010595023,60.0,9.2391357421875,-0.0,-6.355585924211482e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,9.05012566363439e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,9.53022317844443e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,7.038991316221654e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,9.530221723252907e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0004520723014138,285.7555236816406,294.1499938964844,292.18084716796875,291.8531494140625,293.2390441894531,292.5307006835937,286.4900207519531,0.0,0.0,0.0,0.0,1.0,,-0.0009642881341278,1.6883108244769574e-09,0.0009642864461056,-0.0034742911811918,0.0,0.0,0.0,-0.0056497794575989,60.0,9.142547607421877,-0.0,-6.339760716400633e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,9.05012566363439e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,9.53022317844443e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,7.038991316221654e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,9.530221723252907e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0004520723014138,285.7555236816406,294.1499938964844,292.18084716796875,291.8531494140625,293.2390441894531,292.5307006835937,286.4900207519531,0.0,0.0,0.0,0.0,1.0,,-0.0009642881341278,1.6883108244769574e-09,0.0009642864461056,-0.0034742911811918,0.0,0.0,0.0,-0.0056497794575989,60.0,9.142547607421877,-0.0,-6.339760716400633e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336730957031,0.0,0.0,9.039341239258648e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,9.518866136204451e-05,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,7.030603592284024e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,9.518864681012928e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.0004515335895121,285.7602233886719,294.1499938964844,292.1352233886719,291.8078918457031,293.22039794921875,292.5160217285156,286.4971923828125,0.0,0.0,0.0,0.0,1.0,,-0.0009631389402784,1.553939643628155e-09,0.0009631373686715,-0.0031221816316246,0.0,0.0,0.0,-0.0055831656791269,60.0,9.0446195602417,-0.0,-6.324658841094788e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336730957031,0.0,0.0,9.039341239258648e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,9.518866136204451e-05,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,7.030603592284024e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,9.518864681012928e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.0004515335895121,285.7602233886719,294.1499938964844,292.1352233886719,291.8078918457031,293.22039794921875,292.5160217285156,286.4971923828125,0.0,0.0,0.0,0.0,1.0,,-0.0009631389402784,1.553939643628155e-09,0.0009631373686715,-0.0031221816316246,0.0,0.0,0.0,-0.0055831656791269,60.0,9.0446195602417,-0.0,-6.324658841094788e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,9.029092325363308e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,9.508072980679572e-05,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,7.022632053121924e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,9.50807225308381e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,0.0004510216240305,285.7649841308594,294.1499938964844,292.08905029296875,291.7621154785156,293.2012939453125,292.50250244140625,286.5043029785156,0.0,0.0,0.0,0.0,1.0,,-0.0009620467899367,1.426244899960238e-09,0.0009620453929528,-0.0027875662781298,0.0,0.0,0.0,-0.0055198613554239,60.0,8.945869445800781,-0.0,-6.310323641400828e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,9.029092325363308e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,9.508072980679572e-05,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,7.022632053121924e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,9.50807225308381e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,0.0004510216240305,285.7649841308594,294.1499938964844,292.08905029296875,291.7621154785156,293.2012939453125,292.50250244140625,286.5043029785156,0.0,0.0,0.0,0.0,1.0,,-0.0009620467899367,1.426244899960238e-09,0.0009620453929528,-0.0027875662781298,0.0,0.0,0.0,-0.0055198613554239,60.0,8.945869445800781,-0.0,-6.310323641400828e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,9.024161408888176e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,9.50288085732609e-05,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,7.018796895863488e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,9.502879402134567e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,0.0004507753183133,285.7673645019531,294.1499938964844,292.0657958984375,291.73907470703125,293.1916198730469,292.4960632324219,286.50787353515625,0.0,0.0,0.0,0.0,1.0,,-0.0009615212911739,1.3648099317364881e-09,0.0009615199523977,-0.0026265799533575,0.0,0.0,0.0,-0.0054894052445888,60.0,8.896344184875488,-0.0,-6.303432797949426e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,9.019452409120277e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,9.497921564616264e-05,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420654296875,0.0,0.0,7.015134178800508e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,9.4979208370205e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,0.0004505401011556,285.7697448730469,294.1499938964844,292.04254150390625,291.71600341796875,293.1817932128906,292.490234375,286.51141357421875,0.0,0.0,0.0,0.0,1.0,,-0.0009610196575522,1.306138086576425e-09,0.0009610183769837,-0.0024728334974497,0.0,0.0,0.0,-0.0054603195749223,60.0,8.846760749816895,-0.0,-6.296856014387231e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,9.010727808345108e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,9.488734940532596e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,7.008348620729521e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445068359375,0.0,0.0,9.488733485341072e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,0.0004501043003983,285.7747497558594,294.1499938964844,291.9959716796875,291.6698303222656,293.1619873046875,292.4796447753906,286.5184631347656,0.0,0.0,0.0,0.0,1.0,,-0.0009534659329801,1.1908040109531726e-09,0.0009534647106193,-0.0021771742030978,0.0,0.0,0.0,-0.0053701316937804,60.0,8.714448928833008,-0.0,-6.28467944352451e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,9.010727808345108e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,9.488734940532596e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,7.008348620729521e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445068359375,0.0,0.0,9.488733485341072e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,0.0004501043003983,285.7747497558594,294.1499938964844,291.9959716796875,291.6698303222656,293.1619873046875,292.4796447753906,286.5184631347656,0.0,0.0,0.0,0.0,1.0,,-0.0009534659329801,1.1908040109531726e-09,0.0009534647106193,-0.0021771742030978,0.0,0.0,0.0,-0.0053701316937804,60.0,8.714448928833008,-0.0,-6.28467944352451e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,9.00391023606062e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.749267578125,0.0,0.0,9.48155502555892e-05,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,7.003045902820304e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,9.481554297963156e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,0.0004497637273743,285.7812194824219,294.1499938964844,291.9496154785156,291.62384033203125,293.1422119140625,292.47027587890625,286.5254211425781,0.0,0.0,0.0,0.0,1.0,,-0.0009173490689136,1.0704078734491418e-09,0.0009173480211757,-0.0018967691576108,0.0,0.0,0.0,-0.0051340772770345,60.0,8.490915298461914,-0.0,-6.275170960634568e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,9.00391023606062e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.749267578125,0.0,0.0,9.48155502555892e-05,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,7.003045902820304e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,9.481554297963156e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,0.0004497637273743,285.7812194824219,294.1499938964844,291.9496154785156,291.62384033203125,293.1422119140625,292.47027587890625,286.5254211425781,0.0,0.0,0.0,0.0,1.0,,-0.0009173490689136,1.0704078734491418e-09,0.0009173480211757,-0.0018967691576108,0.0,0.0,0.0,-0.0051340772770345,60.0,8.490915298461914,-0.0,-6.275170960634568e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77935791015625,0.0,0.0,9.001662692753598e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790832519531,0.0,0.0,9.479188156547023e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78143310546875,0.0,0.0,7.001297490205616e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,9.479187428951263e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.0,0.0,0.0004496514739003,285.822509765625,294.1499938964844,291.9036865234375,291.57830810546875,293.1257019042969,292.4620056152344,286.5321655273437,0.0,0.0,0.0,0.0,1.0,,-0.0007760730804875,9.065686534803771e-10,0.0007760721491649,-0.0016073104925453,0.0,0.0,0.0,-0.004349763970822,60.0,7.479453086853027,-0.0,-6.272037467169866e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77935791015625,0.0,0.0,9.001662692753598e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790832519531,0.0,0.0,9.479188156547023e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78143310546875,0.0,0.0,7.001297490205616e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,9.479187428951263e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.0,0.0,0.0004496514739003,285.822509765625,294.1499938964844,291.9036865234375,291.57830810546875,293.1257019042969,292.4620056152344,286.5321655273437,0.0,0.0,0.0,0.0,1.0,,-0.0007760730804875,9.065686534803771e-10,0.0007760721491649,-0.0016073104925453,0.0,0.0,0.0,-0.004349763970822,60.0,7.479453086853027,-0.0,-6.272037467169866e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,4.25212892878335e-05,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,4.477698530536145e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,3.307213410153054e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040771484375,0.0,0.0,4.477698166738264e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042907714844,0.0,0.0,0.0002124025486409,285.85711669921875,294.1499938964844,291.85845947265625,291.5334777832031,293.10693359375,292.4493713378906,286.5390319824219,0.0,0.0,0.0,0.0,1.0,,-0.0006413705996237,7.552768965801702e-10,0.0006413698429241,-0.0013442650670185,0.0,0.0,0.0,-0.0035838987678289,60.0,6.390483379364014,-0.0,-1.3995100189845289e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,4.25212892878335e-05,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,4.477698530536145e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,3.307213410153054e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040771484375,0.0,0.0,4.477698166738264e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042907714844,0.0,0.0,0.0002124025486409,285.85711669921875,294.1499938964844,291.85845947265625,291.5334777832031,293.10693359375,292.4493713378906,286.5390319824219,0.0,0.0,0.0,0.0,1.0,,-0.0006413705996237,7.552768965801702e-10,0.0006413698429241,-0.0013442650670185,0.0,0.0,0.0,-0.0035838987678289,60.0,6.390483379364014,-0.0,-1.3995100189845289e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.813232421875,0.0,0.0,9.037554264068604e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,9.516984573565423e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163757324219,0.0,0.0,7.029213156783953e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,9.5169831183739e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126525878906,0.0,0.0,0.0004514443571679,285.8704528808594,294.1499938964844,291.8362121582031,291.5113830566406,293.0811767578125,292.4207763671875,286.5423889160156,0.0,0.0,0.0,0.0,1.0,,0.000365699204849,2.0086313168299336e-10,-0.0003656994085758,-0.0008937717648223,0.0,0.0,0.0,0.0017088127788156,60.0,5.873643398284912,-0.0,-6.322152756865762e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8098449707031,0.0,0.0,4.462587457965128e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097229003906,0.0,0.0,4.699321652879007e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,3.470903538982384e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,4.699320925283246e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,0.0002229153906228,285.864013671875,294.1499938964844,291.814208984375,291.4895935058594,293.05780029296875,292.40936279296875,286.5458679199219,0.0,0.0,0.0,0.0,1.0,,-0.0004758302820846,5.950596126957919e-10,0.0004758296709042,-0.0010885917581617,0.0,0.0,0.0,-0.0026801705826073,60.0,5.730664253234863,-0.0,-1.5414753917752932e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81610107421875,0.0,0.0,3.124529393971898e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,3.2902815291890875e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,2.4301911253132857e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,3.290281165391207e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155212402344,0.0,0.0,0.0001560766540933,285.870361328125,294.1499938964844,291.7711486816406,291.4468994140625,293.0466003417969,292.4071044921875,286.55255126953125,0.0,0.0,0.0,0.0,1.0,,-0.0004094718606211,4.9307297134149e-10,0.000409471365856,-0.0008868257864378,0.0,0.0,0.0,-0.0022947438992559,60.0,4.865484714508057,-0.0,-7.556702819044858e-09,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81610107421875,0.0,0.0,3.124529393971898e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,3.2902815291890875e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,2.4301911253132857e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,3.290281165391207e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155212402344,0.0,0.0,0.0001560766540933,285.870361328125,294.1499938964844,291.7711486816406,291.4468994140625,293.0466003417969,292.4071044921875,286.55255126953125,0.0,0.0,0.0,0.0,1.0,,-0.0004094718606211,4.9307297134149e-10,0.000409471365856,-0.0008868257864378,0.0,0.0,0.0,-0.0022947438992559,60.0,4.865484714508057,-0.0,-7.556702819044858e-09,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,-3.3560201700311154e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,-3.534052302711643e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,-2.610239425848704e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,-3.5340519389137626e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000244140625,0.0,0.0,-0.000167640086147,285.9900207519531,294.1499938964844,291.72955322265625,291.4056701660156,292.9698486328125,292.3399658203125,286.5587158203125,0.0,0.0,0.0,0.0,1.0,,-0.0006921486346982,6.04156835670721e-10,0.0006921480526216,-0.0008961904095485,0.0,0.0,0.0,-0.0037382855080068,60.0,4.795960426330566,-0.0,-8.717905508603963e-09,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,-3.3560201700311154e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,-3.534052302711643e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,-2.610239425848704e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,-3.5340519389137626e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000244140625,0.0,0.0,-0.000167640086147,285.9900207519531,294.1499938964844,291.72955322265625,291.4056701660156,292.9698486328125,292.3399658203125,286.5587158203125,0.0,0.0,0.0,0.0,1.0,,-0.0006921486346982,6.04156835670721e-10,0.0006921480526216,-0.0008961904095485,0.0,0.0,0.0,-0.0037382855080068,60.0,4.795960426330566,-0.0,-8.717905508603963e-09,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,2.17675042222254e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827941894531,0.0,0.0,2.292224053235259e-05,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,1.693029116722755e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,2.2922238713363186e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,0.0001087331474991,286.24713134765625,294.1499938964844,291.689697265625,291.3661193847656,292.8251342773437,292.268310546875,286.5643615722656,0.0,0.0,0.0,0.0,1.0,,-0.000231901591178,2.90058477236954e-10,0.0002319013001397,-0.0005306674283929,0.0,0.0,0.0,-0.0013062409125268,60.0,4.822502613067627,-0.0,-3.6675855685786014e-09,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,2.17675042222254e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827941894531,0.0,0.0,2.292224053235259e-05,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,1.693029116722755e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,2.2922238713363186e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,0.0001087331474991,286.24713134765625,294.1499938964844,291.689697265625,291.3661193847656,292.8251342773437,292.268310546875,286.5643615722656,0.0,0.0,0.0,0.0,1.0,,-0.000231901591178,2.90058477236954e-10,0.0002319013001397,-0.0005306674283929,0.0,0.0,0.0,-0.0013062409125268,60.0,4.822502613067627,-0.0,-3.6675855685786014e-09,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,1.6153968317667022e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,1.7010914234560914e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,1.25642054626951e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,1.701091241557151e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838317871094,0.0,0.0,8.069238538155332e-05,286.25030517578125,294.1499938964844,291.6517944335937,291.3285522460937,292.82086181640625,292.2707824707031,286.5711669921875,0.0,0.0,0.0,0.0,1.0,,-0.0001723373134154,2.1549671769260923e-10,0.0001723370951367,-0.0003942074836231,0.0,0.0,0.0,-0.0009706940036267,60.0,3.072633743286133,-0.0,-2.019860723123656e-09,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,1.6153968317667022e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,1.7010914234560914e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,1.25642054626951e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,1.701091241557151e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838317871094,0.0,0.0,8.069238538155332e-05,286.25030517578125,294.1499938964844,291.6517944335937,291.3285522460937,292.82086181640625,292.2707824707031,286.5711669921875,0.0,0.0,0.0,0.0,1.0,,-0.0001723373134154,2.1549671769260923e-10,0.0001723370951367,-0.0003942074836231,0.0,0.0,0.0,-0.0009706940036267,60.0,3.072633743286133,-0.0,-2.019860723123656e-09,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,1.3747521734330803e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0864562988281,0.0,0.0,1.4476808246399742e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,1.0692523574107328e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,1.447680733690504e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849914550781,0.0,0.0,6.867168849566951e-05,286.2521667480469,294.1499938964844,291.6336669921875,291.3105773925781,292.82000732421875,292.2721252441406,286.5743408203125,0.0,0.0,0.0,0.0,1.0,,-0.00014648072829,1.8321039130242406e-10,0.0001464805391151,-0.0003351827617734,0.0,0.0,0.0,-0.000825084047392,60.0,2.6162097454071045,-0.0,-1.4628903644009483e-09,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,1.154447909357259e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,1.2156898264947811e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,8.979044650914147e-06,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824279785156,0.0,0.0,1.215689644595841e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08575439453125,0.0,0.0,5.766704271081835e-05,286.2532043457031,294.1499938964844,291.6161193847656,291.2931823730469,292.8191223144531,292.27294921875,286.5774230957031,0.0,0.0,0.0,0.0,1.0,,-0.0001230074267368,1.5385114016108759e-10,0.0001230072666658,-0.0002814701001625,0.0,0.0,0.0,-0.0006928655784577,60.0,2.3203673362731934,-0.0,-1.0316008047794867e-09,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
