time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,7.871914021961857e-06,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,8.289508514280897e-06,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,6.1226037360029295e-06,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,8.289507604786195e-06,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,3.9321825170191005e-05,286.2544250488281,294.1499938964844,291.5829162597656,291.26025390625,292.818115234375,292.2740478515625,286.5834655761719,0.0,0.0,0.0,0.0,1.0,,-8.387582056457177e-05,1.0490746465974252e-10,8.387571870116517e-05,-0.0001919277856359,0.0,0.0,0.0,-0.0004724484460894,60.0,1.859610795974732,-0.0,-4.796491537284453e-10,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,7.871914021961857e-06,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,8.289508514280897e-06,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,6.1226037360029295e-06,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,8.289507604786195e-06,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,3.9321825170191005e-05,286.2544250488281,294.1499938964844,291.5829162597656,291.26025390625,292.818115234375,292.2740478515625,286.5834655761719,0.0,0.0,0.0,0.0,1.0,,-8.387582056457177e-05,1.0490746465974252e-10,8.387571870116517e-05,-0.0001919277856359,0.0,0.0,0.0,-0.0004724484460894,60.0,1.859610795974732,-0.0,-4.796491537284453e-10,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,5.03642922922154e-06,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,5.303604666551109e-06,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,3.917225058103213e-06,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08349609375,0.0,0.0,5.303604211803759e-06,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,2.5157996788038872e-05,286.2548217773437,294.1499938964844,291.5524597167969,291.23004150390625,292.8177185058594,292.2745056152344,286.5892639160156,0.0,0.0,0.0,0.0,1.0,,-5.36637962795794e-05,6.711978889351045e-11,5.366373079596087e-05,-0.0001227953325724,0.0,0.0,0.0,-0.0003022727323696,60.0,1.518857717514038,-0.0,-1.9633983328048998e-10,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,5.03642922922154e-06,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,5.303604666551109e-06,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,3.917225058103213e-06,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08349609375,0.0,0.0,5.303604211803759e-06,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,2.5157996788038872e-05,286.2548217773437,294.1499938964844,291.5524597167969,291.23004150390625,292.8177185058594,292.2745056152344,286.5892639160156,0.0,0.0,0.0,0.0,1.0,,-5.36637962795794e-05,6.711978889351045e-11,5.366373079596087e-05,-0.0001227953325724,0.0,0.0,0.0,-0.0003022727323696,60.0,1.518857717514038,-0.0,-1.9633983328048998e-10,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,2.941587581517524e-06,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,3.097634817095241e-06,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005249023437,0.0,0.0,2.287903043907136e-06,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836181640625,0.0,0.0,3.097634589721565e-06,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,1.46938336911262e-05,286.2550048828125,294.1499938964844,291.52496337890625,291.2027893066406,292.8175964355469,292.2746887207031,286.5948181152344,0.0,0.0,0.0,0.0,1.0,,-3.13431337417569e-05,3.9202252555270434e-11,3.134309372399002e-05,-7.17203292879276e-05,0.0,0.0,0.0,-0.0001765468186931,60.0,1.2526624202728271,-0.0,-6.697713217374002e-11,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,2.941587581517524e-06,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,3.097634817095241e-06,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005249023437,0.0,0.0,2.287903043907136e-06,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836181640625,0.0,0.0,3.097634589721565e-06,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,1.46938336911262e-05,286.2550048828125,294.1499938964844,291.52496337890625,291.2027893066406,292.8175964355469,292.2746887207031,286.5948181152344,0.0,0.0,0.0,0.0,1.0,,-3.13431337417569e-05,3.9202252555270434e-11,3.134309372399002e-05,-7.17203292879276e-05,0.0,0.0,0.0,-0.0001765468186931,60.0,1.2526624202728271,-0.0,-6.697713217374002e-11,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,1.4956101495045004e-06,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,1.5749501471873373e-06,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.1632530458882684e-06,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,1.5749500335004996e-06,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,7.470879154425347e-06,286.25506591796875,294.1499938964844,291.500732421875,291.17877197265625,292.81756591796875,292.27471923828125,286.60015869140625,0.0,0.0,0.0,0.0,1.0,,-1.5936282579787076e-05,1.9932154884938488e-11,1.5936262570903637e-05,-3.646570257842541e-05,0.0,0.0,0.0,-8.976443496067077e-05,60.0,1.0448346138000488,-0.0,-1.7314092867759534e-11,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,1.4956101495045004e-06,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,1.5749501471873373e-06,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.1632530458882684e-06,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,1.5749500335004996e-06,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,7.470879154425347e-06,286.25506591796875,294.1499938964844,291.500732421875,291.17877197265625,292.81756591796875,292.27471923828125,286.60015869140625,0.0,0.0,0.0,0.0,1.0,,-1.5936282579787076e-05,1.9932154884938488e-11,1.5936262570903637e-05,-3.646570257842541e-05,0.0,0.0,0.0,-8.976443496067077e-05,60.0,1.0448346138000488,-0.0,-1.7314092867759534e-11,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,1.0920397244262858e-06,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,1.1499708989504145e-06,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,8.49364710120426e-07,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,1.1499707852635763e-06,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,5.454962320072809e-06,286.25506591796875,294.1499938964844,291.4898986816406,291.16802978515625,292.81756591796875,292.27471923828125,286.6026611328125,0.0,0.0,0.0,0.0,1.0,,-1.163755041488912e-05,1.4555176508501688e-11,1.1637535862973891e-05,-2.6628305931808427e-05,0.0,0.0,0.0,-6.55507028568536e-05,60.0,0.9717941880226136,-0.0,-9.230809693006048e-12,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,6.175554290166474e-07,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,6.503158829218592e-07,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,4.803212050319416e-07,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,6.503158260784403e-07,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,3.084815944021102e-06,286.25506591796875,294.1499938964844,291.47998046875,291.158203125,292.81756591796875,292.27471923828125,286.605224609375,0.0,0.0,0.0,0.0,1.0,,-6.583463346032659e-06,8.233379256150641e-12,6.583455160580343e-06,-1.5062320926517714e-05,0.0,0.0,0.0,-3.708223812282085e-05,60.0,0.8920756578445435,-0.0,-2.951989564251023e-12,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,1.4322876040750998e-07,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,1.508268496763776e-07,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.1140021172195705e-07,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,1.508268354655229e-07,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,7.154570198508736e-07,286.25506591796875,294.1499938964844,291.4629821777344,291.141357421875,292.81756591796875,292.27471923828125,286.610107421875,0.0,0.0,0.0,0.0,1.0,,-1.526233631921059e-06,1.908889496124444e-12,1.5262316992448175e-06,-3.4923043585877167e-06,0.0,0.0,0.0,-8.596805855631828e-06,60.0,0.77288818359375,-0.0,-1.58790081777882e-13,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,1.4322876040750998e-07,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,1.508268496763776e-07,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.1140021172195705e-07,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,1.508268354655229e-07,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,7.154570198508736e-07,286.25506591796875,294.1499938964844,291.4629821777344,291.141357421875,292.81756591796875,292.27471923828125,286.610107421875,0.0,0.0,0.0,0.0,1.0,,-1.526233631921059e-06,1.908889496124444e-12,1.5262316992448175e-06,-3.4923043585877167e-06,0.0,0.0,0.0,-8.596805855631828e-06,60.0,0.77288818359375,-0.0,-1.58790081777882e-13,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,3.6454999019497336e-08,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,3.8388886736129286e-08,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,2.83539058898441e-08,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,3.83888831834156e-08,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,1.8210019447906242e-07,286.25506591796875,294.1499938964844,291.45001220703125,291.1284484863281,292.81756591796875,292.27471923828125,286.6147155761719,0.0,0.0,0.0,0.0,1.0,,-3.889266508849687e-07,4.863180713167436e-13,3.889261677159084e-07,-8.896321901374904e-07,0.0,0.0,0.0,-2.190630766563117e-06,60.0,0.6948484778404236,-0.0,-1.0286725559359963e-14,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,3.6454999019497336e-08,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,3.8388886736129286e-08,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,2.83539058898441e-08,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,3.83888831834156e-08,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,1.8210019447906242e-07,286.25506591796875,294.1499938964844,291.45001220703125,291.1284484863281,292.81756591796875,292.27471923828125,286.6147155761719,0.0,0.0,0.0,0.0,1.0,,-3.889266508849687e-07,4.863180713167436e-13,3.889261677159084e-07,-8.896321901374904e-07,0.0,0.0,0.0,-2.190630766563117e-06,60.0,0.6948484778404236,-0.0,-1.0286725559359963e-14,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,4.60529461787651e-11,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,4.8495991944452754e-11,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,3.5818979726709443e-11,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,4.849598500555885e-11,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,2.3004390059533364e-10,286.25506591796875,294.1499938964844,291.4414367675781,291.1199645996094,292.81756591796875,292.27471923828125,286.619140625,0.0,0.0,0.0,0.0,1.0,,-5.01429842092449e-10,6.397366153090649e-16,5.014292314697855e-10,-1.1411769307301254e-09,0.0,0.0,0.0,-2.8230715543031693e-09,60.0,0.6302846670150757,-0.0,-1.6416394457789312e-20,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,4.60529461787651e-11,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,4.8495991944452754e-11,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,3.5818979726709443e-11,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,4.849598500555885e-11,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,2.3004390059533364e-10,286.25506591796875,294.1499938964844,291.4414367675781,291.1199645996094,292.81756591796875,292.27471923828125,286.619140625,0.0,0.0,0.0,0.0,1.0,,-5.01429842092449e-10,6.397366153090649e-16,5.014292314697855e-10,-1.1411769307301254e-09,0.0,0.0,0.0,-2.8230715543031693e-09,60.0,0.6302846670150757,-0.0,-1.6416394457789312e-20,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,1.4327583390538743e-11,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,1.508764120583539e-11,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.114368233107177e-11,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,1.5087639471111913e-11,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,7.156921583151288e-11,286.25506591796875,294.1499938964844,291.4374084472656,291.115966796875,292.81756591796875,292.27471923828125,286.6231994628906,0.0,0.0,0.0,0.0,1.0,,-1.4989368080087218e-10,2.03371247442108e-16,1.4989347263405506e-10,-3.4549990646226547e-10,0.0,0.0,0.0,-8.44011083245277e-10,60.0,0.5832734704017639,-0.0,-1.5889448903643924e-21,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,1.4327583390538743e-11,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,1.508764120583539e-11,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,1.114368233107177e-11,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,1.5087639471111913e-11,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,7.156921583151288e-11,286.25506591796875,294.1499938964844,291.4374084472656,291.115966796875,292.81756591796875,292.27471923828125,286.6231994628906,0.0,0.0,0.0,0.0,1.0,,-1.4989368080087218e-10,2.03371247442108e-16,1.4989347263405506e-10,-3.4549990646226547e-10,0.0,0.0,0.0,-8.44011083245277e-10,60.0,0.5832734704017639,-0.0,-1.5889448903643924e-21,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,2.2130999810521246e-10,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,2.3305019025698925e-10,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005249023437,0.0,0.0,1.7213010183869668e-10,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,2.3305016250141364e-10,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,1.1054888116035502e-09,286.2550354003906,294.1499938964844,291.4369812011719,291.11553955078125,292.81756591796875,292.27471923828125,286.6251525878906,0.0,0.0,0.0,0.0,1.0,,-2.359113349115205e-09,2.96487260164778e-15,2.359110462535341e-09,-5.3963185031591365e-09,0.0,0.0,0.0,-1.3285898603498936e-08,60.0,0.561862587928772,-0.0,-3.7910977358072963e-19,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,1.1965834545435428e-08,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,1.260060589203249e-08,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,9.306766024508306e-09,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08349609375,0.0,0.0,1.2600604115675653e-08,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,5.977179995397819e-08,286.2548217773437,294.1499938964844,291.4375915527344,291.1161499023437,292.817626953125,292.2746887207031,286.6270751953125,0.0,0.0,0.0,0.0,1.0,,-1.2751220879181346e-07,1.594641844786249e-13,1.275120524724116e-07,-2.9176737825764576e-07,0.0,0.0,0.0,-7.182243280112743e-07,60.0,0.5414455533027649,-0.0,-1.1082785546156159e-15,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,8.089072167649648e-08,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,8.51818597880083e-08,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,6.291504206501486e-08,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08349609375,0.0,0.0,8.518185268258095e-08,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,4.040657302084584e-07,286.2548217773437,294.1499938964844,291.4417724609375,291.12030029296875,292.817626953125,292.2746887207031,286.6308288574219,0.0,0.0,0.0,0.0,1.0,,-8.621751703685732e-07,1.078310509460001e-12,8.621740903436148e-07,-1.9726780919882003e-06,0.0,0.0,0.0,-4.856337909586728e-06,60.0,0.505747377872467,-0.0,-5.064777265119391e-14,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,8.089072167649648e-08,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,8.51818597880083e-08,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,6.291504206501486e-08,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08349609375,0.0,0.0,8.518185268258095e-08,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,4.040657302084584e-07,286.2548217773437,294.1499938964844,291.4417724609375,291.12030029296875,292.817626953125,292.2746887207031,286.6308288574219,0.0,0.0,0.0,0.0,1.0,,-8.621751703685732e-07,1.078310509460001e-12,8.621740903436148e-07,-1.9726780919882003e-06,0.0,0.0,0.0,-4.856337909586728e-06,60.0,0.505747377872467,-0.0,-5.064777265119391e-14,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,5.995149763293739e-07,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,6.313184144346451e-07,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,4.662896913032455e-07,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835266113281,0.0,0.0,6.313183007478074e-07,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,2.994700025737984e-06,286.2548522949219,294.1499938964844,291.4496154785156,291.1280822753906,292.81756591796875,292.27471923828125,286.6343994140625,0.0,0.0,0.0,0.0,1.0,,-6.387668690877035e-06,7.989415552744905e-12,6.387660505424719e-06,-1.4616633961850312e-05,0.0,0.0,0.0,-3.597991599235684e-05,60.0,0.4954372644424438,-0.0,-2.7820374042669682e-12,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,5.995149763293739e-07,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,6.313184144346451e-07,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,4.662896913032455e-07,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835266113281,0.0,0.0,6.313183007478074e-07,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,2.994700025737984e-06,286.2548522949219,294.1499938964844,291.4496154785156,291.1280822753906,292.81756591796875,292.27471923828125,286.6343994140625,0.0,0.0,0.0,0.0,1.0,,-6.387668690877035e-06,7.989415552744905e-12,6.387660505424719e-06,-1.4616633961850312e-05,0.0,0.0,0.0,-3.597991599235684e-05,60.0,0.4954372644424438,-0.0,-2.7820374042669682e-12,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871887207031,0.0,0.0,2.262777798023308e-06,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08856201171875,0.0,0.0,2.3828149551263778e-06,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,1.759939323164872e-06,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837707519531,0.0,0.0,2.3828147277527023e-06,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,1.1303038263577037e-05,286.2552185058594,294.1499938964844,291.4609069824219,291.1392822265625,292.8172912597656,292.2750549316406,286.6377258300781,0.0,0.0,0.0,0.0,1.0,,-2.410942943242844e-05,3.015495145253233e-11,2.4109400328597985e-05,-5.516851160791703e-05,0.0,0.0,0.0,-0.0001358015870209,60.0,0.5566525459289551,-0.0,-3.963206846036016e-11,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871887207031,0.0,0.0,2.262777798023308e-06,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08856201171875,0.0,0.0,2.3828149551263778e-06,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,1.759939323164872e-06,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837707519531,0.0,0.0,2.3828147277527023e-06,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,1.1303038263577037e-05,286.2552185058594,294.1499938964844,291.4609069824219,291.1392822265625,292.8172912597656,292.2750549316406,286.6377258300781,0.0,0.0,0.0,0.0,1.0,,-2.410942943242844e-05,3.015495145253233e-11,2.4109400328597985e-05,-5.516851160791703e-05,0.0,0.0,0.0,-0.0001358015870209,60.0,0.5566525459289551,-0.0,-3.963206846036016e-11,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879821777344,0.0,0.0,4.98458666697843e-06,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,5.249012247077189e-06,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,3.876903065247461e-06,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,5.249011792329839e-06,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.087890625,0.0,0.0,2.489903272362426e-05,286.2563781738281,294.1499938964844,291.475341796875,291.1535949707031,292.8163452148437,292.2759704589844,286.6408386230469,0.0,0.0,0.0,0.0,1.0,,-5.311006316333078e-05,6.642753708208105e-11,5.310999767971225e-05,-0.0001215291340486,0.0,0.0,0.0,-0.0002991539076901,60.0,0.6981682777404785,-0.0,-1.9231857772972203e-10,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879821777344,0.0,0.0,4.98458666697843e-06,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,5.249012247077189e-06,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,3.876903065247461e-06,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,5.249011792329839e-06,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.087890625,0.0,0.0,2.489903272362426e-05,286.2563781738281,294.1499938964844,291.475341796875,291.1535949707031,292.8163452148437,292.2759704589844,286.6408386230469,0.0,0.0,0.0,0.0,1.0,,-5.311006316333078e-05,6.642753708208105e-11,5.310999767971225e-05,-0.0001215291340486,0.0,0.0,0.0,-0.0002991539076901,60.0,0.6981682777404785,-0.0,-1.9231857772972203e-10,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0886535644531,0.0,0.0,6.476565431512427e-06,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,6.820138423790922e-06,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,5.037331902713049e-06,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.085205078125,0.0,0.0,6.820137514296221e-06,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08856201171875,0.0,0.0,3.23517742799595e-05,286.2572937011719,294.1499938964844,291.4836730957031,291.1618347167969,292.8155517578125,292.276611328125,286.64239501953125,0.0,0.0,0.0,0.0,1.0,,-6.9007022830192e-05,8.631066694686496e-11,6.900693551870063e-05,-0.0001579052623128,0.0,0.0,0.0,-0.0003886969643644,60.0,0.7864106297492981,-0.0,-3.246777013909963e-10,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,8.661301762913354e-06,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,9.120772119786125e-06,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,6.736572231602622e-06,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859375,0.0,0.0,9.120771210291425e-06,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892944335937,0.0,0.0,4.3264975829515606e-05,286.2582702636719,294.1499938964844,291.49267578125,291.1707763671875,292.8146667480469,292.2772216796875,286.6438903808594,0.0,0.0,0.0,0.0,1.0,,-9.228460839949548e-05,1.1542525268914972e-10,9.228449198417366e-05,-0.00021117052529,0.0,0.0,0.0,-0.0005198130384087,60.0,0.887661874294281,-0.0,-5.80669845540171e-10,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,1.546960265841335e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,1.629024336580187e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,1.2031920050503686e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,1.6290241546812467e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,7.727383490419015e-05,286.2621459960937,294.1499938964844,291.5126037597656,291.1905212402344,292.8109741210937,292.279052734375,286.64678955078125,0.0,0.0,0.0,0.0,1.0,,-0.0001648260367801,2.0615660567546712e-10,0.0001648258330533,-0.0003771635529119,0.0,0.0,0.0,-0.0009284185944125,60.0,1.2550839185714722,-0.0,-1.8523421685401327e-09,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,1.546960265841335e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,1.629024336580187e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,1.2031920050503686e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,1.6290241546812467e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,7.727383490419015e-05,286.2621459960937,294.1499938964844,291.5126037597656,291.1905212402344,292.8109741210937,292.279052734375,286.64678955078125,0.0,0.0,0.0,0.0,1.0,,-0.0001648260367801,2.0615660567546712e-10,0.0001648258330533,-0.0003771635529119,0.0,0.0,0.0,-0.0009284185944125,60.0,1.2550839185714722,-0.0,-1.8523421685401327e-09,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,2.440052412566729e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,2.569493699411396e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,1.8978196749230847e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945129394531,0.0,0.0,2.569493517512456e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,0.0001218856195919,286.2679748535156,294.1499938964844,291.53485107421875,291.21258544921875,292.80450439453125,292.27978515625,286.6495666503906,0.0,0.0,0.0,0.0,1.0,,-0.0002599839644972,3.2517563641754056e-10,0.000259983644355,-0.000594908662606,0.0,0.0,0.0,-0.0014644169714301,60.0,1.7865558862686155,-0.0,-4.608517567561421e-09,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,2.440052412566729e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,2.569493699411396e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,1.8978196749230847e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945129394531,0.0,0.0,2.569493517512456e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,0.0001218856195919,286.2679748535156,294.1499938964844,291.53485107421875,291.21258544921875,292.80450439453125,292.27978515625,286.6495666503906,0.0,0.0,0.0,0.0,1.0,,-0.0002599839644972,3.2517563641754056e-10,0.000259983644355,-0.000594908662606,0.0,0.0,0.0,-0.0014644169714301,60.0,1.7865558862686155,-0.0,-4.608517567561421e-09,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,3.5082783142570406e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036071777344,0.0,0.0,3.694387851282954e-05,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,2.728662730078213e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,3.6943874874850735e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,0.0001752457028487,286.2719116210937,294.1499938964844,291.5591735839844,291.2366943359375,292.79498291015625,292.2745666503906,286.6522216796875,0.0,0.0,0.0,0.0,1.0,,-0.0004033082514069,4.970872047316276e-10,0.0004033077566418,-0.0009035427938215,0.0,0.0,0.0,-0.0022672160994261,60.0,2.621845960617065,-0.0,-9.526887723154688e-09,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,3.5082783142570406e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036071777344,0.0,0.0,3.694387851282954e-05,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,2.728662730078213e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,3.6943874874850735e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,0.0001752457028487,286.2719116210937,294.1499938964844,291.5591735839844,291.2366943359375,292.79498291015625,292.2745666503906,286.6522216796875,0.0,0.0,0.0,0.0,1.0,,-0.0004033082514069,4.970872047316276e-10,0.0004033077566418,-0.0009035427938215,0.0,0.0,0.0,-0.0022672160994261,60.0,2.621845960617065,-0.0,-9.526887723154688e-09,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,9.004788444144651e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14044189453125,0.0,0.0,9.48247979977168e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,7.003728387644514e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,9.48247907217592e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,0.0004498076450545,286.3290710449219,294.1499938964844,291.58526611328125,291.2625732421875,292.7501525878906,292.2180480957031,286.65478515625,0.0,0.0,0.0,0.0,1.0,,-0.0005074306973256,6.706346034057731e-10,0.0005074300570413,-0.0012556789442896,0.0,0.0,0.0,-0.0028926134109497,60.0,3.461320400238037,-0.0,-6.276389541426397e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,9.004788444144651e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14044189453125,0.0,0.0,9.48247979977168e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,7.003728387644514e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,9.48247907217592e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,0.0004498076450545,286.3290710449219,294.1499938964844,291.58526611328125,291.2625732421875,292.7501525878906,292.2180480957031,286.65478515625,0.0,0.0,0.0,0.0,1.0,,-0.0005074306973256,6.706346034057731e-10,0.0005074300570413,-0.0012556789442896,0.0,0.0,0.0,-0.0028926134109497,60.0,3.461320400238037,-0.0,-6.276389541426397e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
