time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810700,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,3.916522837243974e-05,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,4.124288534512744e-05,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17333984375,0.0,0.0,3.0461860660579987e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,4.124288170714863e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,0.0001956383348442,286.3546142578125,294.1499938964844,291.5989074707031,291.276123046875,292.7261962890625,292.2050170898437,286.656005859375,0.0,0.0,0.0,0.0,1.0,,-0.0007621849072165,8.6737467208664e-10,0.0007621840341016,-0.0015181570779532,0.0,0.0,0.0,-0.004240496084094,60.0,4.335946083068848,-0.0,-1.1873100724812956e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,9.009109635371716e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,9.487030183663592e-05,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,7.007089880062267e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,9.48702945606783e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,0.000450023508165,286.3561096191406,294.1499938964844,291.6128845214844,291.2899780273437,292.7221374511719,292.1872863769531,286.6573486328125,0.0,0.0,0.0,0.0,1.0,,-0.0007062526419758,9.231452269276019e-10,0.0007062517688609,-0.0017207105411216,0.0,0.0,0.0,-0.0040063164196908,60.0,4.229969024658203,-0.0,-6.282414943825644e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16607666015625,0.0,0.0,9.009490167954937e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,9.487431088928132e-05,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,7.007385283941403e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,9.487430361332372e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661376953125,0.0,0.0,0.0004500425129663,286.3616027832031,294.1499938964844,291.6417541503906,291.318603515625,292.7016296386719,292.1762084960937,286.6600036621094,0.0,0.0,0.0,0.0,1.0,,-0.0010521537624299,1.2742947808064287e-09,0.0010521524818614,-0.0022979842033237,0.0,0.0,0.0,-0.0059039983898401,60.0,6.491653919219971,-0.0,-6.28294500870652e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16607666015625,0.0,0.0,9.009490167954937e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,9.487431088928132e-05,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,7.007385283941403e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,9.487430361332372e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661376953125,0.0,0.0,0.0004500425129663,286.3616027832031,294.1499938964844,291.6417541503906,291.318603515625,292.7016296386719,292.1762084960937,286.6600036621094,0.0,0.0,0.0,0.0,1.0,,-0.0010521537624299,1.2742947808064287e-09,0.0010521524818614,-0.0022979842033237,0.0,0.0,0.0,-0.0059039983898401,60.0,6.491653919219971,-0.0,-6.28294500870652e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,9.030402725329624e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,9.509453229838982e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,7.02365068718791e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,9.50945177464746e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,0.0004510871367529,286.3643798828125,294.1499938964844,291.6716003417969,291.3481750488281,292.6979675292969,292.1585388183594,286.66241455078125,0.0,0.0,0.0,0.0,1.0,,-0.0009621523786336,1.442445496380173e-09,0.000962150923442,-0.0028300520498305,0.0,0.0,0.0,-0.0055277268402278,60.0,6.713635444641113,-0.0,-6.312145472975318e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,9.030402725329624e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,9.509453229838982e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,7.02365068718791e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,9.50945177464746e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,0.0004510871367529,286.3643798828125,294.1499938964844,291.6716003417969,291.3481750488281,292.6979675292969,292.1585388183594,286.66241455078125,0.0,0.0,0.0,0.0,1.0,,-0.0009621523786336,1.442445496380173e-09,0.000962150923442,-0.0028300520498305,0.0,0.0,0.0,-0.0055277268402278,60.0,6.713635444641113,-0.0,-6.312145472975318e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17462158203125,0.0,0.0,9.049893560586496e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,9.529977978672832e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.0,0.0,7.038810144877061e-05,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,9.52997652348131e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,0.0004520607471931,286.3671569824219,294.1499938964844,291.7021179199219,291.3784484863281,292.6807556152344,292.1402893066406,286.66485595703125,0.0,0.0,0.0,0.0,1.0,,-0.0009642614168114,1.6852965689651e-09,0.0009642597287893,-0.003466393565759,0.0,0.0,0.0,-0.005648280493915,60.0,7.152397632598877,-0.0,-6.339421787515678e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17462158203125,0.0,0.0,9.049893560586496e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,9.529977978672832e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.0,0.0,7.038810144877061e-05,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,9.52997652348131e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,0.0004520607471931,286.3671569824219,294.1499938964844,291.7021179199219,291.3784484863281,292.6807556152344,292.1402893066406,286.66485595703125,0.0,0.0,0.0,0.0,1.0,,-0.0009642614168114,1.6852965689651e-09,0.0009642597287893,-0.003466393565759,0.0,0.0,0.0,-0.005648280493915,60.0,7.152397632598877,-0.0,-6.339421787515678e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788635253906,0.0,0.0,9.07156354514882e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,9.552797564538196e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,7.055664900690317e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,9.552796109346672e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.0,0.0004531432059593,286.3699035644531,294.1499938964844,291.7330627441406,291.4091491699219,292.66436767578125,292.1191101074219,286.6673583984375,0.0,0.0,0.0,0.0,1.0,,-0.0009665702236816,1.9552637287034713e-09,0.0009665682446211,-0.0041738180443644,0.0,0.0,0.0,-0.0057821152731776,60.0,7.336854934692383,-0.0,-6.369816674123285e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788635253906,0.0,0.0,9.07156354514882e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,9.552797564538196e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,7.055664900690317e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,9.552796109346672e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.0,0.0004531432059593,286.3699035644531,294.1499938964844,291.7330627441406,291.4091491699219,292.66436767578125,292.1191101074219,286.6673583984375,0.0,0.0,0.0,0.0,1.0,,-0.0009665702236816,1.9552637287034713e-09,0.0009665682446211,-0.0041738180443644,0.0,0.0,0.0,-0.0057821152731776,60.0,7.336854934692383,-0.0,-6.369816674123285e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18096923828125,0.0,0.0,9.083144686883315e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,9.564992797095329e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,7.064671808620915e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,9.564992069499569e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,0.0004537217027973,286.37127685546875,294.1499938964844,291.7486267089844,291.424560546875,292.656494140625,292.107666015625,286.66864013671875,0.0,0.0,0.0,0.0,1.0,,-0.0009678041096776,2.099543872091658e-09,0.0009678020142018,-0.0045518889091908,0.0,0.0,0.0,-0.0058536413125693,60.0,7.4043474197387695,-0.0,-6.386090234400399e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,9.095107816392556e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,9.577589662512764e-05,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977233886719,0.0,0.0,7.073976303217933e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795349121094,0.0,0.0,9.577588934917004e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,0.0004543192626442,286.3726501464844,294.1499938964844,291.7641906738281,291.4399719238281,292.6488037109375,292.095947265625,286.6699523925781,0.0,0.0,0.0,0.0,1.0,,-0.000969078624621,2.248577324337475e-09,0.0009690764127299,-0.0049424129538238,0.0,0.0,0.0,-0.0059275231324136,60.0,7.46621036529541,-0.0,-6.40292228126782e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,9.120064351009204e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,9.603870421415196e-05,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017822265625,0.0,0.0,7.093387102941051e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,9.603869693819432e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,0.0004555659252218,286.3753967285156,294.1499938964844,291.795166015625,291.470703125,292.634033203125,292.072265625,286.672607421875,0.0,0.0,0.0,0.0,1.0,,-0.0009717376669868,2.5594946162499355e-09,0.0009717351058498,-0.0057571264915168,0.0,0.0,0.0,-0.0060816588811576,60.0,7.580819606781006,-0.0,-6.43810835754266e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,9.120064351009204e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,9.603870421415196e-05,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017822265625,0.0,0.0,7.093387102941051e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,9.603869693819432e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,0.0004555659252218,286.3753967285156,294.1499938964844,291.795166015625,291.470703125,292.634033203125,292.072265625,286.672607421875,0.0,0.0,0.0,0.0,1.0,,-0.0009717376669868,2.5594946162499355e-09,0.0009717351058498,-0.0057571264915168,0.0,0.0,0.0,-0.0060816588811576,60.0,7.580819606781006,-0.0,-6.43810835754266e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914978027344,0.0,0.0,9.145891817752272e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,9.631067950977013e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,7.11347529431805e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,9.631067223381252e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,0.0004568560398183,286.3781433105469,294.1499938964844,291.82574462890625,291.50103759765625,292.6199951171875,292.04949951171875,286.6753845214844,0.0,0.0,0.0,0.0,1.0,,-0.0009744894923642,2.8812585650683782e-09,0.0009744865819811,-0.0066002504900097,0.0,0.0,0.0,-0.0062411716207861,60.0,7.6874775886535645,-0.0,-6.474623859276107e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914978027344,0.0,0.0,9.145891817752272e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,9.631067950977013e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,7.11347529431805e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,9.631067223381252e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,0.0004568560398183,286.3781433105469,294.1499938964844,291.82574462890625,291.50103759765625,292.6199951171875,292.04949951171875,286.6753845214844,0.0,0.0,0.0,0.0,1.0,,-0.0009744894923642,2.8812585650683782e-09,0.0009744865819811,-0.0066002504900097,0.0,0.0,0.0,-0.0062411716207861,60.0,7.6874775886535645,-0.0,-6.474623859276107e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,9.171959391096608e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,9.658517956268042e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098083496094,0.0,0.0,7.133749750209972e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922302246094,0.0,0.0,9.65851722867228e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957397460937,0.0,0.0,0.0004581581742968,286.3808898925781,294.1499938964844,291.8556823730469,291.5307006835937,292.60675048828125,292.0290222167969,286.67828369140625,0.0,0.0,0.0,0.0,1.0,,-0.0009772669291123,3.206016341295026e-09,0.0009772637858986,-0.0074512045830488,0.0,0.0,0.0,-0.0064021684229373,60.0,7.788382053375244,-0.0,-6.511583450219406e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,9.171959391096608e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,9.658517956268042e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098083496094,0.0,0.0,7.133749750209972e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922302246094,0.0,0.0,9.65851722867228e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957397460937,0.0,0.0,0.0004581581742968,286.3808898925781,294.1499938964844,291.8556823730469,291.5307006835937,292.60675048828125,292.0290222167969,286.67828369140625,0.0,0.0,0.0,0.0,1.0,,-0.0009772669291123,3.206016341295026e-09,0.0009772637858986,-0.0074512045830488,0.0,0.0,0.0,-0.0064021684229373,60.0,7.788382053375244,-0.0,-6.511583450219406e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,9.197562030749395e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012634277344,0.0,0.0,9.68547974480316e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,7.153663318604231e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,9.685478289611638e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,0.0004594371130224,286.38360595703125,294.1499938964844,291.8846740722656,291.5594482421875,292.5942077636719,292.0119323730469,286.68133544921875,0.0,0.0,0.0,0.0,1.0,,-0.0009799948893487,3.5249883012511422e-09,0.000979991396889,-0.008286983706057,0.0,0.0,0.0,-0.00656029721722,60.0,7.884016513824463,-0.0,-6.547986686200602e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,9.197562030749395e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012634277344,0.0,0.0,9.68547974480316e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,7.153663318604231e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,9.685478289611638e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,0.0004594371130224,286.38360595703125,294.1499938964844,291.8846740722656,291.5594482421875,292.5942077636719,292.0119323730469,286.68133544921875,0.0,0.0,0.0,0.0,1.0,,-0.0009799948893487,3.5249883012511422e-09,0.000979991396889,-0.008286983706057,0.0,0.0,0.0,-0.00656029721722,60.0,7.884016513824463,-0.0,-6.547986686200602e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,9.209926065523176e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,9.69849934335798e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157897949219,0.0,0.0,7.163279951782897e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,9.69849861576222e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,0.0004600547254085,286.3849792480469,294.1499938964844,291.8987121582031,291.5733947753906,292.5882873535156,292.0053405761719,286.6828918457031,0.0,0.0,0.0,0.0,1.0,,-0.0009813118958845,3.6790259727581534e-09,0.0009813081705942,-0.0086905919015407,0.0,0.0,0.0,-0.0066366582177579,60.0,7.929382801055908,-0.0,-6.565603172248302e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,9.22190592973493e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054138183594,0.0,0.0,9.711114398669451e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177734375,0.0,0.0,7.172596815507859e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,9.71111367107369e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,0.0004606531292665,286.3863525390625,294.1499938964844,291.9124450683594,291.5870056152344,292.58251953125,291.9998779296875,286.6845092773437,0.0,0.0,0.0,0.0,1.0,,-0.0009825879242271,3.8282688130664155e-09,0.0009825840825214,-0.00908163189888,0.0,0.0,0.0,-0.0067106429487466,60.0,7.97336483001709,-0.0,-6.58269385667154e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,9.244885586667806e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,9.735313506098464e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,7.1904702053871e-05,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,9.735312778502704e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0004618010134436,286.3890686035156,294.1499938964844,291.938720703125,291.6130676269531,292.5713806152344,291.9926452636719,286.6878356933594,0.0,0.0,0.0,0.0,1.0,,-0.0009850380010902,4.114563356694134e-09,0.000985033926554,-0.0098317554220557,0.0,0.0,0.0,-0.0068525802344083,60.0,8.058136940002441,-0.0,-6.615540115717522e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,9.244885586667806e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,9.735313506098464e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,7.1904702053871e-05,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,9.735312778502704e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0004618010134436,286.3890686035156,294.1499938964844,291.938720703125,291.6130676269531,292.5713806152344,291.9926452636719,286.6878356933594,0.0,0.0,0.0,0.0,1.0,,-0.0009850380010902,4.114563356694134e-09,0.000985033926554,-0.0098317554220557,0.0,0.0,0.0,-0.0068525802344083,60.0,8.058136940002441,-0.0,-6.615540115717522e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,9.264743857784195e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,9.756225335877387e-05,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,7.205915608210489e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,9.756224608281629e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,0.0004627929884009,286.39178466796875,294.1499938964844,291.9632568359375,291.63739013671875,292.5609741210937,291.9891357421875,286.6913146972656,0.0,0.0,0.0,0.0,1.0,,-0.0009871531510725,4.3619641232339745e-09,0.0009871488437056,-0.0104799633845686,0.0,0.0,0.0,-0.0069752247072756,60.0,8.135355949401855,-0.0,-6.643990957400092e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,9.264743857784195e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,9.756225335877387e-05,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,7.205915608210489e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,9.756224608281629e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,0.0004627929884009,286.39178466796875,294.1499938964844,291.9632568359375,291.63739013671875,292.5609741210937,291.9891357421875,286.6913146972656,0.0,0.0,0.0,0.0,1.0,,-0.0009871531510725,4.3619641232339745e-09,0.0009871488437056,-0.0104799633845686,0.0,0.0,0.0,-0.0069752247072756,60.0,8.135355949401855,-0.0,-6.643990957400092e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,9.282651444664224e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,9.775082435226068e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296447753906,0.0,0.0,7.21984397387132e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,9.775081707630306e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.0004636874946299,286.3945007324219,294.1499938964844,291.9857482910156,291.6596984863281,292.55096435546875,291.98980712890625,286.69488525390625,0.0,0.0,0.0,0.0,1.0,,-0.0009890623623505,4.5850634400324e-09,0.0009890578221529,-0.0110644856467843,0.0,0.0,0.0,-0.0070858309045434,60.0,8.207347869873047,-0.0,-6.669698393579894e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,9.282651444664224e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,9.775082435226068e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296447753906,0.0,0.0,7.21984397387132e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,9.775081707630306e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.0004636874946299,286.3945007324219,294.1499938964844,291.9857482910156,291.6596984863281,292.55096435546875,291.98980712890625,286.69488525390625,0.0,0.0,0.0,0.0,1.0,,-0.0009890623623505,4.5850634400324e-09,0.0009890578221529,-0.0110644856467843,0.0,0.0,0.0,-0.0070858309045434,60.0,8.207347869873047,-0.0,-6.669698393579894e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,9.296020289184526e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,9.78915995801799e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,7.230241317301989e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,9.789159230422229e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,0.0004643552820198,286.397216796875,294.1499938964844,292.0059509277344,291.6797180175781,292.54156494140625,291.99169921875,286.6986083984375,0.0,0.0,0.0,0.0,1.0,,-0.0009904853068292,4.751609328224049e-09,0.000990480533801,-0.011500833556056,0.0,0.0,0.0,-0.0071683879941701,60.0,8.270233154296875,-0.0,-6.688922127295882e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,9.296020289184526e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,9.78915995801799e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,7.230241317301989e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,9.789159230422229e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,0.0004643552820198,286.397216796875,294.1499938964844,292.0059509277344,291.6797180175781,292.54156494140625,291.99169921875,286.6986083984375,0.0,0.0,0.0,0.0,1.0,,-0.0009904853068292,4.751609328224049e-09,0.000990480533801,-0.011500833556056,0.0,0.0,0.0,-0.0071683879941701,60.0,8.270233154296875,-0.0,-6.688922127295882e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,9.302175749326123e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,9.795642836252227e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,7.235029625007883e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,9.795642108656466e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,0.0004646627930924,286.3985595703125,294.1499938964844,292.0151062011719,291.68878173828125,292.5369873046875,291.9944763183594,286.7005310058594,0.0,0.0,0.0,0.0,1.0,,-0.0009911411907523,4.828299537962266e-09,0.0009911363013088,-0.0117017580196261,0.0,0.0,0.0,-0.0072064064443111,60.0,8.29939079284668,-0.0,-6.697784016296282e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,9.306829451816157e-05,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,9.80054319370538e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,7.238648686325178e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,9.80054246610962e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,0.0004648952453862,286.39990234375,294.1499938964844,292.0235900878906,291.6972045898437,292.5326232910156,291.99786376953125,286.7024841308594,0.0,0.0,0.0,0.0,1.0,,-0.0009916367707774,4.8862731638621434e-09,0.0009916318813338,-0.0118536436930298,0.0,0.0,0.0,-0.0072351451963186,60.0,8.325220108032227,-0.0,-6.704486565922707e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,9.31447430048138e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,9.808593313209713e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,7.244594598887488e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,9.808592585613952e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,0.0004652771167457,286.4026184082031,294.1499938964844,292.0383605957031,291.7118530273437,292.5240478515625,292.0049743652344,286.7064819335937,0.0,0.0,0.0,0.0,1.0,,-0.0009924540063366,4.981511647628167e-09,0.0009924490004777,-0.0121031580492854,0.0,0.0,0.0,-0.0072823730297386,60.0,8.372457504272461,-0.0,-6.715504241583403e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,9.31447430048138e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,9.808593313209713e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,7.244594598887488e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,9.808592585613952e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,0.0004652771167457,286.4026184082031,294.1499938964844,292.0383605957031,291.7118530273437,292.5240478515625,292.0049743652344,286.7064819335937,0.0,0.0,0.0,0.0,1.0,,-0.0009924540063366,4.981511647628167e-09,0.0009924490004777,-0.0121031580492854,0.0,0.0,0.0,-0.0072823730297386,60.0,8.372457504272461,-0.0,-6.715504241583403e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,9.318890079157428e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,9.813243377720936e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,7.248029578477144e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,9.813242650125176e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,0.0004654976946767,286.4053039550781,294.1499938964844,292.04998779296875,291.723388671875,292.51580810546875,292.0127868652344,286.7105712890625,0.0,0.0,0.0,0.0,1.0,,-0.0009929238585755,5.036522310319924e-09,0.0009929188527166,-0.0122472811490297,0.0,0.0,0.0,-0.0073096416890621,60.0,8.41234302520752,-0.0,-6.721872836124021e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,9.318890079157428e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,9.813243377720936e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,7.248029578477144e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,9.813242650125176e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,0.0004654976946767,286.4053039550781,294.1499938964844,292.04998779296875,291.723388671875,292.51580810546875,292.0127868652344,286.7105712890625,0.0,0.0,0.0,0.0,1.0,,-0.0009929238585755,5.036522310319924e-09,0.0009929188527166,-0.0122472811490297,0.0,0.0,0.0,-0.0073096416890621,60.0,8.41234302520752,-0.0,-6.721872836124021e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,9.321043035015464e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,9.815510566113515e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,7.249703776324168e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,9.815509838517757e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,0.0004656052333302,286.4079895019531,294.1499938964844,292.0577697753906,291.7311096191406,292.5079650878906,292.0199890136719,286.7148742675781,0.0,0.0,0.0,0.0,1.0,,-0.0009931522654369,5.063332864096992e-09,0.0009931471431627,-0.0123175214976072,0.0,0.0,0.0,-0.0073229279369115,60.0,8.438145637512207,-0.0,-6.724977197336558e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,9.321043035015464e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,9.815510566113515e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,7.249703776324168e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,9.815509838517757e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,0.0004656052333302,286.4079895019531,294.1499938964844,292.0577697753906,291.7311096191406,292.5079650878906,292.0199890136719,286.7148742675781,0.0,0.0,0.0,0.0,1.0,,-0.0009931522654369,5.063332864096992e-09,0.0009931471431627,-0.0123175214976072,0.0,0.0,0.0,-0.0073229279369115,60.0,8.438145637512207,-0.0,-6.724977197336558e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,9.323197446065024e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,9.817778482101858e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,7.251378701766953e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,9.817777754506096e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406311035156,0.0,0.0,0.0004657128592953,286.4106750488281,294.1499938964844,292.0613708496094,291.73468017578125,292.500244140625,292.02642822265625,286.71923828125,0.0,0.0,0.0,0.0,1.0,,-0.0009933812543749,5.090164290066923e-09,0.0009933761321008,-0.0123878167942166,0.0,0.0,0.0,-0.007336227223277,60.0,8.457772254943848,-0.0,-6.728085111262774e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
