time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813040,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,9.323197446065024e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,9.817778482101858e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,7.251378701766953e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,9.817777754506096e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406311035156,0.0,0.0,0.0004657128592953,286.4106750488281,294.1499938964844,292.0613708496094,291.73468017578125,292.500244140625,292.02642822265625,286.71923828125,0.0,0.0,0.0,0.0,1.0,,-0.0009933812543749,5.090164290066923e-09,0.0009933761321008,-0.0123878167942166,0.0,0.0,0.0,-0.007336227223277,60.0,8.457772254943848,-0.0,-6.728085111262774e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,9.324272105004638e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438049316406,0.0,0.0,9.818910621106625e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,7.252214709296823e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,9.818909893510865e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,0.0004657665558625,286.4120178222656,294.1499938964844,292.0617370605469,291.7350158691406,292.4964599609375,292.02899169921875,286.72149658203125,0.0,0.0,0.0,0.0,1.0,,-0.0009934956906363,5.103554023833112e-09,0.0009934905683621,-0.0124228969216346,0.0,0.0,0.0,-0.0073428647592663,60.0,8.464309692382812,-0.0,-6.729636936597673e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,9.32533512241207e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,9.820030390983447e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,7.253041985677555e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,9.820029663387686e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,0.0004658196412492,286.413330078125,294.1499938964844,292.0611877441406,291.7344970703125,292.4926452636719,292.03125,286.7237548828125,0.0,0.0,0.0,0.0,1.0,,-0.0009936089627444,5.1167927672679525e-09,0.0009936038404703,-0.0124575812369585,0.0,0.0,0.0,-0.0073494277894496,60.0,8.469341278076172,-0.0,-6.731170287821443e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,9.327431325800716e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,9.822237916523592e-05,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.260498046875,0.0,0.0,7.254672527778894e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,9.822237188927828e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,0.0004659243568312,286.416015625,294.1499938964844,292.0575866699219,291.7309265136719,292.4850769042969,292.034912109375,286.72833251953125,0.0,0.0,0.0,0.0,1.0,,-0.000993832363747,5.1429038805395075e-09,0.0009938271250575,-0.0125259878113865,0.0,0.0,0.0,-0.0073623727075755,60.0,8.476188659667969,-0.0,-6.734196489333044e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,9.327431325800716e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,9.822237916523592e-05,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.260498046875,0.0,0.0,7.254672527778894e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,9.822237188927828e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,0.0004659243568312,286.416015625,294.1499938964844,292.0575866699219,291.7309265136719,292.4850769042969,292.034912109375,286.72833251953125,0.0,0.0,0.0,0.0,1.0,,-0.000993832363747,5.1429038805395075e-09,0.0009938271250575,-0.0125259878113865,0.0,0.0,0.0,-0.0073623727075755,60.0,8.476188659667969,-0.0,-6.734196489333044e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,9.329458407592028e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25360107421875,0.0,0.0,9.824372682487592e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642822265625,0.0,0.0,7.256249227793887e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,9.824371954891832e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,0.0004660256381612,286.4186706542969,294.1499938964844,292.0509948730469,291.724365234375,292.4774780273437,292.0365600585937,286.7330017089844,0.0,0.0,0.0,0.0,1.0,,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921377912163,0.0,0.0,0.0,-0.0073748901486396,60.0,8.475473403930664,-0.0,-6.73712321486164e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,9.329458407592028e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25360107421875,0.0,0.0,9.824372682487592e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642822265625,0.0,0.0,7.256249227793887e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,9.824371954891832e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,0.0004660256381612,286.4186706542969,294.1499938964844,292.0509948730469,291.724365234375,292.4774780273437,292.0365600585937,286.7330017089844,0.0,0.0,0.0,0.0,1.0,,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921377912163,0.0,0.0,0.0,-0.0073748901486396,60.0,8.475473403930664,-0.0,-6.73712321486164e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,9.331437468063086e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,9.826455789152531e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,7.257788092829287e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,9.826455061556771e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25634765625,0.0,0.0,0.0004661244747694,286.4213562011719,294.1499938964844,292.0417785644531,291.7152404785156,292.4698181152344,292.0361328125,286.7377624511719,0.0,0.0,0.0,0.0,1.0,,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,-0.0073871077038347,60.0,8.468819618225098,-0.0,-6.739980307202131e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,9.331437468063086e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,9.826455789152531e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,7.257788092829287e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,9.826455061556771e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25634765625,0.0,0.0,0.0004661244747694,286.4213562011719,294.1499938964844,292.0417785644531,291.7152404785156,292.4698181152344,292.0361328125,286.7377624511719,0.0,0.0,0.0,0.0,1.0,,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,-0.0073871077038347,60.0,8.468819618225098,-0.0,-6.739980307202131e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,9.333358320873232e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,9.828479232965036e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27178955078125,0.0,0.0,7.259281846927479e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,9.828478505369276e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26025390625,0.0,0.0,0.0004662204300984,286.42401123046875,294.1499938964844,292.03033447265625,291.7038879394531,292.46209716796875,292.03369140625,286.7426452636719,0.0,0.0,0.0,0.0,1.0,,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,-0.0073989699594676,60.0,8.456940650939941,-0.0,-6.742754976585277e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,9.333358320873232e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,9.828479232965036e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27178955078125,0.0,0.0,7.259281846927479e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,9.828478505369276e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26025390625,0.0,0.0,0.0004662204300984,286.42401123046875,294.1499938964844,292.03033447265625,291.7038879394531,292.46209716796875,292.03369140625,286.7426452636719,0.0,0.0,0.0,0.0,1.0,,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,-0.0073989699594676,60.0,8.456940650939941,-0.0,-6.742754976585277e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,9.334291098639368e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,9.82946075964719e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.273681640625,0.0,0.0,7.260007259901613e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,9.829460032051428e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,0.000466267025331,286.42535400390625,294.1499938964844,292.0238952636719,291.697509765625,292.4581604003906,292.0314636230469,286.7451171875,0.0,0.0,0.0,0.0,1.0,,-0.0009945628698915,5.228339539087301e-09,0.000994557631202,-0.0127498162910342,0.0,0.0,0.0,-0.0074047264643013,60.0,8.44876480102539,-0.0,-6.744102165612277e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640686035156,0.0,0.0,9.335212962469086e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,9.830432099988684e-05,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,7.260724669322371e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,9.830431372392924e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641296386719,0.0,0.0,0.0004663130675908,286.4266662597656,294.1499938964844,292.0170288085937,291.6907043457031,292.4541931152344,292.0288391113281,286.7475891113281,0.0,0.0,0.0,0.0,1.0,,-0.0009946610080078,5.239824130143233e-09,0.0009946557693183,-0.0127799045294523,0.0,0.0,0.0,-0.0074104196391999,60.0,8.439772605895996,-0.0,-6.74543372269909e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,9.337023220723496e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,9.83233767328784e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,7.262132567120716e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,9.832336945692076e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,0.000466403493192,286.4293518066406,294.1499938964844,292.0022888183594,291.67608642578125,292.4461975097656,292.022705078125,286.7525939941406,0.0,0.0,0.0,0.0,1.0,,-0.0009948540246114,5.262369651148901e-09,0.0009948487859219,-0.012838969938457,0.0,0.0,0.0,-0.0074215969070792,60.0,8.420088768005371,-0.0,-6.748049230509423e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,9.337023220723496e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,9.83233767328784e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,7.262132567120716e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,9.832336945692076e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,0.000466403493192,286.4293518066406,294.1499938964844,292.0022888183594,291.67608642578125,292.4461975097656,292.022705078125,286.7525939941406,0.0,0.0,0.0,0.0,1.0,,-0.0009948540246114,5.262369651148901e-09,0.0009948487859219,-0.012838969938457,0.0,0.0,0.0,-0.0074215969070792,60.0,8.420088768005371,-0.0,-6.748049230509423e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27178955078125,0.0,0.0,9.338747622678056e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,9.83415375230834e-05,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.282958984375,0.0,0.0,7.26347352610901e-05,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,9.834153024712576e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718200683594,0.0,0.0,0.0004664896405301,286.4320068359375,294.1499938964844,291.98651123046875,291.6604309082031,292.4380187988281,292.0147399902344,286.7576904296875,0.0,0.0,0.0,0.0,1.0,,-0.0009950376115739,5.283847581694091e-09,0.0009950323728844,-0.0128952376544475,0.0,0.0,0.0,-0.0074322447180747,60.0,8.396891593933105,-0.0,-6.75054181442647e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27178955078125,0.0,0.0,9.338747622678056e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,9.83415375230834e-05,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.282958984375,0.0,0.0,7.26347352610901e-05,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,9.834153024712576e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718200683594,0.0,0.0,0.0004664896405301,286.4320068359375,294.1499938964844,291.98651123046875,291.6604309082031,292.4380187988281,292.0147399902344,286.7576904296875,0.0,0.0,0.0,0.0,1.0,,-0.0009950376115739,5.283847581694091e-09,0.0009950323728844,-0.0128952376544475,0.0,0.0,0.0,-0.0074322447180747,60.0,8.396891593933105,-0.0,-6.75054181442647e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756042480469,0.0,0.0,9.340405813418327e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,9.835899982135744e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2866516113281,0.0,0.0,7.264763553394005e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,9.83589925453998e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,0.0004665724700316,286.4346618652344,294.1499938964844,291.9700622558594,291.64410400390625,292.4296875,292.0052795410156,286.7628479003906,0.0,0.0,0.0,0.0,1.0,,-0.0009952143300324,5.304503059022636e-09,0.0009952089749276,-0.012949351221323,0.0,0.0,0.0,-0.0074424841441214,60.0,8.371318817138672,-0.0,-6.752938475074188e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756042480469,0.0,0.0,9.340405813418327e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,9.835899982135744e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2866516113281,0.0,0.0,7.264763553394005e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,9.83589925453998e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,0.0004665724700316,286.4346618652344,294.1499938964844,291.9700622558594,291.64410400390625,292.4296875,292.0052795410156,286.7628479003906,0.0,0.0,0.0,0.0,1.0,,-0.0009952143300324,5.304503059022636e-09,0.0009952089749276,-0.012949351221323,0.0,0.0,0.0,-0.0074424841441214,60.0,8.371318817138672,-0.0,-6.752938475074188e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,9.341982513433322e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,9.8375603556633e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,7.265989552251995e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,9.837559628067538e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27947998046875,0.0,0.0,0.0004666512249968,286.4373474121094,294.1499938964844,291.95330810546875,291.6275329589844,292.4211730957031,291.9945678710937,286.76806640625,0.0,0.0,0.0,0.0,1.0,,-0.0009953822009265,5.324134910722478e-09,0.0009953768458217,-0.0130007825791835,0.0,0.0,0.0,-0.0074522164650261,60.0,8.344077110290527,-0.0,-6.755217185627771e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,9.341982513433322e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,9.8375603556633e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,7.265989552251995e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,9.837559628067538e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27947998046875,0.0,0.0,0.0004666512249968,286.4373474121094,294.1499938964844,291.95330810546875,291.6275329589844,292.4211730957031,291.9945678710937,286.76806640625,0.0,0.0,0.0,0.0,1.0,,-0.0009953822009265,5.324134910722478e-09,0.0009953768458217,-0.0130007825791835,0.0,0.0,0.0,-0.0074522164650261,60.0,8.344077110290527,-0.0,-6.755217185627771e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,9.342733392259106e-05,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,9.83835125225596e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29217529296875,0.0,0.0,7.266573811648414e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786865234375,0.0,0.0,9.8383505246602e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,0.0004666887689381,286.43865966796875,294.1499938964844,291.9449768066406,291.6192321777344,292.4168701171875,291.9888000488281,286.7707214355469,0.0,0.0,0.0,0.0,1.0,,-0.0009954620618373,5.333491870374019e-09,0.0009954567067325,-0.0130252968519926,0.0,0.0,0.0,-0.0074568544514477,60.0,8.330056190490723,-0.0,-6.756303605470748e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,9.34346971916966e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,9.839126141741872e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29400634765625,0.0,0.0,7.26714642951265e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,9.83912541414611e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,0.000466725527076,286.44000244140625,294.1499938964844,291.93670654296875,291.6110534667969,292.4125061035156,291.9828796386719,286.7733459472656,0.0,0.0,0.0,0.0,1.0,,-0.0009955404093489,5.342659648022163e-09,0.0009955350542441,-0.0130493147298693,0.0,0.0,0.0,-0.0074613988399505,60.0,8.315951347351074,-0.0,-6.757367998488918e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,9.344887075712904e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,9.840619168244302e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,7.268248737091199e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,9.84061844064854e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,0.0004667963366955,286.44268798828125,294.1499938964844,291.9205627441406,291.5950622558594,292.4037780761719,291.9708557128906,286.7786560058594,0.0,0.0,0.0,0.0,1.0,,-0.0009956915164366,5.360310861846074e-09,0.0009956861613318,-0.0130955576896667,0.0,0.0,0.0,-0.0074701504781842,60.0,8.287703514099121,-0.0,-6.759417203738849e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,9.344887075712904e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,9.840619168244302e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,7.268248737091199e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,9.84061844064854e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,0.0004667963366955,286.44268798828125,294.1499938964844,291.9205627441406,291.5950622558594,292.4037780761719,291.9708557128906,286.7786560058594,0.0,0.0,0.0,0.0,1.0,,-0.0009956915164366,5.360310861846074e-09,0.0009956861613318,-0.0130955576896667,0.0,0.0,0.0,-0.0074701504781842,60.0,8.287703514099121,-0.0,-6.759417203738849e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908020019531,0.0,0.0,9.346189472125845e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,9.841990686254576e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,7.269261550391093e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,9.841989958658814e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908630371094,0.0,0.0,0.0004668613837566,286.44537353515625,294.1499938964844,291.9053649902344,291.5799560546875,292.3949584960937,291.9586486816406,286.7840270996094,0.0,0.0,0.0,0.0,1.0,,-0.0009958302835002,5.376532108414267e-09,0.0009958249283954,-0.0131380539387464,0.0,0.0,0.0,-0.0074781919829547,60.0,8.260007858276367,-0.0,-6.761300852531349e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908020019531,0.0,0.0,9.346189472125845e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,9.841990686254576e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,7.269261550391093e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,9.841989958658814e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908630371094,0.0,0.0,0.0004668613837566,286.44537353515625,294.1499938964844,291.9053649902344,291.5799560546875,292.3949584960937,291.9586486816406,286.7840270996094,0.0,0.0,0.0,0.0,1.0,,-0.0009958302835002,5.376532108414267e-09,0.0009958249283954,-0.0131380539387464,0.0,0.0,0.0,-0.0074781919829547,60.0,8.260007858276367,-0.0,-6.761300852531349e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,9.347409650217742e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956237792969,0.0,0.0,9.84327562036924e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,7.270210335263982e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,9.84327489277348e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0004669223562814,286.44805908203125,294.1499938964844,291.89141845703125,291.566162109375,292.3860778808594,291.946533203125,286.7893981933594,0.0,0.0,0.0,0.0,1.0,,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.233104705810547,-0.0,-6.763065840686977e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,9.347409650217742e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956237792969,0.0,0.0,9.84327562036924e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,7.270210335263982e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,9.84327489277348e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0004669223562814,286.44805908203125,294.1499938964844,291.89141845703125,291.566162109375,292.3860778808594,291.946533203125,286.7893981933594,0.0,0.0,0.0,0.0,1.0,,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.233104705810547,-0.0,-6.763065840686977e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,9.34850686462596e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994079589844,0.0,0.0,9.844431042438372e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,7.271063805092126e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,9.844430314842612e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,0.0004669771587941,286.45074462890625,294.1499938964844,291.879150390625,291.5539855957031,292.377197265625,291.9346618652344,286.7948303222656,0.0,0.0,0.0,0.0,1.0,,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,8.207754135131836,-0.0,-6.764652482615929e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,9.34850686462596e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994079589844,0.0,0.0,9.844431042438372e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,7.271063805092126e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,9.844430314842612e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,0.0004669771587941,286.45074462890625,294.1499938964844,291.879150390625,291.5539855957031,292.377197265625,291.9346618652344,286.7948303222656,0.0,0.0,0.0,0.0,1.0,,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,8.207754135131836,-0.0,-6.764652482615929e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002319335937,0.0,0.0,9.349001629743724e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30126953125,0.0,0.0,9.844952001003549e-05,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104248046875,0.0,0.0,7.271448703249916e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,9.844951273407788e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,0.0004670018679462,286.4520874023437,294.1499938964844,291.873779296875,291.5486755371094,292.37274169921875,291.92901611328125,286.79754638671875,0.0,0.0,0.0,0.0,1.0,,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.196154594421387,-0.0,-6.765368709693578e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021240234375,0.0,0.0,9.349474566988648e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,9.84544967650436e-05,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.312255859375,0.0,0.0,7.271816139109433e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,9.845448948908596e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,0.0004670255002565,286.45343017578125,294.1499938964844,291.86895751953125,291.5438842773437,292.3683166503906,291.9234924316406,286.8002624511719,0.0,0.0,0.0,0.0,1.0,,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.185091018676758,-0.0,-6.766052251805378e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,9.350351319881156e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,9.8463729955256e-05,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158874511719,0.0,0.0,7.272497896337882e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,9.846372267929836e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,0.0004670692724175,286.45611572265625,294.1499938964844,291.8612365722656,291.5362243652344,292.3594665527344,291.91290283203125,286.8057556152344,0.0,0.0,0.0,0.0,1.0,,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.164422988891602,-0.0,-6.76732057058871e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,9.350351319881156e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,9.8463729955256e-05,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158874511719,0.0,0.0,7.272497896337882e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,9.846372267929836e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,0.0004670692724175,286.45611572265625,294.1499938964844,291.8612365722656,291.5362243652344,292.3594665527344,291.91290283203125,286.8057556152344,0.0,0.0,0.0,0.0,1.0,,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.164422988891602,-0.0,-6.76732057058871e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,9.351065091323107e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,9.847124601947144e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,7.273053779499605e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,9.847123874351382e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,0.0004671049537137,286.4588317871094,294.1499938964844,291.8563537597656,291.5313720703125,292.3507385253906,291.90350341796875,286.8112487792969,0.0,0.0,0.0,0.0,1.0,,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.147759437561035,-0.0,-6.768353699726505e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,9.351065091323107e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,9.847124601947144e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,7.273053779499605e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,9.847123874351382e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,0.0004671049537137,286.4588317871094,294.1499938964844,291.8563537597656,291.5313720703125,292.3507385253906,291.90350341796875,286.8112487792969,0.0,0.0,0.0,0.0,1.0,,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.147759437561035,-0.0,-6.768353699726505e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,9.351652988698334e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,9.847743785940112e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,7.273510709637776e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,9.847743058344348e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133850097656,0.0,0.0,0.0004671343194786,286.4615173339844,294.1499938964844,291.8547058105469,291.5297546386719,292.3421325683594,291.8955383300781,286.8167724609375,0.0,0.0,0.0,0.0,1.0,,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.135393142700195,-0.0,-6.769203508838474e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,9.351652988698334e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,9.847743785940112e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,7.273510709637776e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,9.847743058344348e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133850097656,0.0,0.0,0.0004671343194786,286.4615173339844,294.1499938964844,291.8547058105469,291.5297546386719,292.3421325683594,291.8955383300781,286.8167724609375,0.0,0.0,0.0,0.0,1.0,,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.135393142700195,-0.0,-6.769203508838474e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
