time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815380,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,9.352083725389092e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,9.848197078099474e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,7.273845403688028e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,9.848196350503712e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171081542969,0.0,0.0,0.0004671558272093,286.4642333984375,294.1499938964844,291.856689453125,291.5317077636719,292.3337707519531,291.8896484375,286.82232666015625,0.0,0.0,0.0,0.0,1.0,,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.128677368164062,-0.0,-6.769826654817734e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,9.352083725389092e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,9.848197078099474e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,7.273845403688028e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,9.848196350503712e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171081542969,0.0,0.0,0.0004671558272093,286.4642333984375,294.1499938964844,291.856689453125,291.5317077636719,292.3337707519531,291.8896484375,286.82232666015625,0.0,0.0,0.0,0.0,1.0,,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.128677368164062,-0.0,-6.769826654817734e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189392089844,0.0,0.0,9.352229972137138e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199157714844,0.0,0.0,9.848351328400896e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,7.273959636222571e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31658935546875,0.0,0.0,9.848350600805134e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,0.0004671631322707,286.4656066894531,294.1499938964844,291.8591613769531,291.5341491699219,292.3297119140625,291.8879699707031,286.8251037597656,0.0,0.0,0.0,0.0,1.0,,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.128331184387207,-0.0,-6.770037686010255e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32080078125,0.0,0.0,9.352382767247036e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,9.848512127064168e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,7.274078234331682e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184509277344,0.0,0.0,9.848511399468408e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208312988281,0.0,0.0,0.0004671707574743,286.4669494628906,294.1499938964844,291.8626708984375,291.53765869140625,292.3256530761719,291.8858947753906,286.827880859375,0.0,0.0,0.0,0.0,1.0,,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.12720012664795,-0.0,-6.770258664801079e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,9.352499910164624e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,9.848635090747848e-05,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339233398437,0.0,0.0,7.27416918380186e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,9.848634363152088e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,0.0004671766073442,286.4696960449219,294.1499938964844,291.8730773925781,291.5479736328125,292.3179626464844,291.8853454589844,286.8334655761719,0.0,0.0,0.0,0.0,1.0,,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.13370132446289,-0.0,-6.770427773972187e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,9.352499910164624e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,9.848635090747848e-05,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339233398437,0.0,0.0,7.27416918380186e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,9.848634363152088e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,0.0004671766073442,286.4696960449219,294.1499938964844,291.8730773925781,291.5479736328125,292.3179626464844,291.8853454589844,286.8334655761719,0.0,0.0,0.0,0.0,1.0,,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.13370132446289,-0.0,-6.770427773972187e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282165527344,0.0,0.0,9.35249772737734e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,9.848632907960564e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,7.274167001014575e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,9.848632180364802e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282470703125,0.0,0.0,0.0004671764909289,286.4724426269531,294.1499938964844,291.8883056640625,291.56304931640625,292.3106384277344,291.887451171875,286.8390808105469,0.0,0.0,0.0,0.0,1.0,,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.146184921264648,-0.0,-6.770423510715774e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282165527344,0.0,0.0,9.35249772737734e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,9.848632907960564e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,7.274167001014575e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,9.848632180364802e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282470703125,0.0,0.0,0.0004671764909289,286.4724426269531,294.1499938964844,291.8883056640625,291.56304931640625,292.3106384277344,291.887451171875,286.8390808105469,0.0,0.0,0.0,0.0,1.0,,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.146184921264648,-0.0,-6.770423510715774e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,9.35231801122427e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,9.848443733062596e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410949707031,0.0,0.0,7.274027302628383e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,9.848443005466834e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319396972656,0.0,0.0,0.0004671675269491,286.47515869140625,294.1499938964844,291.90869140625,291.5832824707031,292.3038635253906,291.8929748535156,286.8447265625,0.0,0.0,0.0,0.0,1.0,,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.166909217834473,-0.0,-6.770162741531749e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,9.35231801122427e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,9.848443733062596e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410949707031,0.0,0.0,7.274027302628383e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,9.848443005466834e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319396972656,0.0,0.0,0.0004671675269491,286.47515869140625,294.1499938964844,291.90869140625,291.5832824707031,292.3038635253906,291.8929748535156,286.8447265625,0.0,0.0,0.0,0.0,1.0,,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.166909217834473,-0.0,-6.770162741531749e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,9.351989137940107e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,9.84809739748016e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446960449219,0.0,0.0,7.273771916516125e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,9.8480966698844e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,0.0004671511123888,286.4779357910156,294.1499938964844,291.9346618652344,291.6090393066406,292.29766845703125,291.9022827148437,286.8503723144531,0.0,0.0,0.0,0.0,1.0,,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.196224212646484,-0.0,-6.76968667789879e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,9.351989137940107e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,9.84809739748016e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446960449219,0.0,0.0,7.273771916516125e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,9.8480966698844e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,0.0004671511123888,286.4779357910156,294.1499938964844,291.9346618652344,291.6090393066406,292.29766845703125,291.9022827148437,286.8503723144531,0.0,0.0,0.0,0.0,1.0,,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.196224212646484,-0.0,-6.76968667789879e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,9.35174903133884e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33837890625,0.0,0.0,9.847844921750948e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,7.273585652001202e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,9.847844194155186e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374938964844,0.0,0.0,0.0004671391216106,286.47930908203125,294.1499938964844,291.94989013671875,291.6241149902344,292.294921875,291.90899658203125,286.8531799316406,0.0,0.0,0.0,0.0,1.0,,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.215567588806152,-0.0,-6.769338511958267e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,9.351486369268967e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,9.847567707765847e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,7.273381197592244e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,9.847567707765847e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,0.0004671259957831,286.4806823730469,294.1499938964844,291.96661376953125,291.6407165527344,292.2923278808594,291.9166259765625,286.85601806640625,0.0,0.0,0.0,0.0,1.0,,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.236767768859863,-0.0,-6.7689576610519e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,9.350885375170036e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,9.846934699453412e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,7.272913353517652e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,9.846933971857652e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.343017578125,0.0,0.0,0.0004670959606301,286.48345947265625,294.1499938964844,292.00494384765625,291.6787109375,292.2875061035156,291.9339599609375,286.8616943359375,0.0,0.0,0.0,0.0,1.0,,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.28381061553955,-0.0,-6.768086535657859e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,9.350885375170036e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,9.846934699453412e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,7.272913353517652e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,9.846933971857652e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.343017578125,0.0,0.0,0.0004670959606301,286.48345947265625,294.1499938964844,292.00494384765625,291.6787109375,292.2875061035156,291.9339599609375,286.8616943359375,0.0,0.0,0.0,0.0,1.0,,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.28381061553955,-0.0,-6.768086535657859e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466796875,0.0,0.0,9.350084292236716e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,9.84609141596593e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,7.272290531545877e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.0,0.0,9.846090688370168e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,0.000467055971967,286.4862365722656,294.1499938964844,292.04998779296875,291.723388671875,292.28369140625,291.9566650390625,286.8674011230469,0.0,0.0,0.0,0.0,1.0,,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.343178749084473,-0.0,-6.766926929913097e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466796875,0.0,0.0,9.350084292236716e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,9.84609141596593e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,7.272290531545877e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.0,0.0,9.846090688370168e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,0.000467055971967,286.4862365722656,294.1499938964844,292.04998779296875,291.723388671875,292.28369140625,291.9566650390625,286.8674011230469,0.0,0.0,0.0,0.0,1.0,,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.343178749084473,-0.0,-6.766926929913097e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.350341796875,0.0,0.0,9.349064930574968e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,9.845018212217838e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,7.271497452165931e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,9.845017484622076e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,0.0004670050402637,286.4890441894531,294.1499938964844,292.09918212890625,291.7703552246094,292.2807922363281,291.98394775390625,286.87310791015625,0.0,0.0,0.0,0.0,1.0,,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959066696465,60.0,8.407782554626465,-0.0,-6.765451132650925e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.350341796875,0.0,0.0,9.349064930574968e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,9.845018212217838e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,7.271497452165931e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,9.845017484622076e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,0.0004670050402637,286.4890441894531,294.1499938964844,292.09918212890625,291.7703552246094,292.2807922363281,291.98394775390625,286.87310791015625,0.0,0.0,0.0,0.0,1.0,,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959066696465,60.0,8.407782554626465,-0.0,-6.765451132650925e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,9.34774216148071e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,9.84362486633472e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,7.270468631759286e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,9.84362413873896e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,0.0004669389745686,286.4918518066406,294.1499938964844,292.1495056152344,291.8150329589844,292.279296875,292.0168762207031,286.8788452148437,0.0,0.0,0.0,0.0,1.0,,-0.0009959950111806,5.39577449387707e-09,0.0009959895396605,-0.0131884645670652,0.0,0.0,0.0,-0.0074877319857478,60.0,8.473405838012695,-0.0,-6.763535509435314e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,9.34774216148071e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,9.84362486633472e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,7.270468631759286e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,9.84362413873896e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,0.0004669389745686,286.4918518066406,294.1499938964844,292.1495056152344,291.8150329589844,292.279296875,292.0168762207031,286.8788452148437,0.0,0.0,0.0,0.0,1.0,,-0.0009959950111806,5.39577449387707e-09,0.0009959895396605,-0.0131884645670652,0.0,0.0,0.0,-0.0074877319857478,60.0,8.473405838012695,-0.0,-6.763535509435314e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,9.34702402446419e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,9.842868894338608e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,7.269910565810278e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537902832031,0.0,0.0,9.842868166742846e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558959960937,0.0,0.0,0.0004669031186494,286.4932556152344,294.1499938964844,292.175048828125,291.8365478515625,292.2789001464844,292.0346069335937,286.8817138671875,0.0,0.0,0.0,0.0,1.0,,-0.0009959181770682,5.3868318694583195e-09,0.0009959127055481,-0.0131650371477007,0.0,0.0,0.0,-0.0074832970276474,60.0,8.505703926086426,-0.0,-6.762496695955633e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576965332031,0.0,0.0,9.34627023525536e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,9.8420750873629e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,7.269323396030813e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,9.84207435976714e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,0.0004668654582928,286.4946594238281,294.1499938964844,292.2008972167969,291.8575134277344,292.2787170410156,292.0528259277344,286.8846130371094,0.0,0.0,0.0,0.0,1.0,,-0.0009958377340808,5.3774340535994725e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.537650108337402,-0.0,-6.761405302313507e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,9.344663703814148e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622131347656,0.0,0.0,9.840383427217604e-05,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36968994140625,0.0,0.0,7.268074114108458e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,9.84038269962184e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36138916015625,0.0,0.0,0.0004667852190323,286.4974975585937,294.1499938964844,292.2533264160156,291.8979187011719,292.2789306640625,292.0903625488281,286.890380859375,0.0,0.0,0.0,0.0,1.0,,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.6002197265625,-0.0,-6.759081117024834e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,9.344663703814148e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622131347656,0.0,0.0,9.840383427217604e-05,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36968994140625,0.0,0.0,7.268074114108458e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,9.84038269962184e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36138916015625,0.0,0.0,0.0004667852190323,286.4974975585937,294.1499938964844,292.2533264160156,291.8979187011719,292.2789306640625,292.0903625488281,286.890380859375,0.0,0.0,0.0,0.0,1.0,,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.6002197265625,-0.0,-6.759081117024834e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,9.343021520180628e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,9.838653932092711e-05,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,7.266796455951408e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,9.83865320449695e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,0.0004667031753342,286.5003356933594,294.1499938964844,292.3066711425781,291.93634033203125,292.2799072265625,292.1299743652344,286.89617919921875,0.0,0.0,0.0,0.0,1.0,,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.660731315612793,-0.0,-6.756704351573718e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,9.343021520180628e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,9.838653932092711e-05,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,7.266796455951408e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,9.83865320449695e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,0.0004667031753342,286.5003356933594,294.1499938964844,292.3066711425781,291.93634033203125,292.2799072265625,292.1299743652344,286.89617919921875,0.0,0.0,0.0,0.0,1.0,,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.660731315612793,-0.0,-6.756704351573718e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36871337890625,0.0,0.0,9.34141644393094e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695373535156,0.0,0.0,9.836963727138937e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,7.265548629220575e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,9.836962999543176e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,0.0004666229942813,286.5032043457031,294.1499938964844,292.3609313964844,291.972900390625,292.281982421875,292.1721496582031,286.9020080566406,0.0,0.0,0.0,0.0,1.0,,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819475114345,0.0,0.0,0.0,-0.0074486532248556,60.0,8.718302726745605,-0.0,-6.754382297913254e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36871337890625,0.0,0.0,9.34141644393094e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695373535156,0.0,0.0,9.836963727138937e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,7.265548629220575e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,9.836962999543176e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,0.0004666229942813,286.5032043457031,294.1499938964844,292.3609313964844,291.972900390625,292.281982421875,292.1721496582031,286.9020080566406,0.0,0.0,0.0,0.0,1.0,,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819475114345,0.0,0.0,0.0,-0.0074486532248556,60.0,8.718302726745605,-0.0,-6.754382297913254e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37237548828125,0.0,0.0,9.33993942453526e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731689453125,0.0,0.0,9.835408127401024e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,7.264399755513296e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37042236328125,0.0,0.0,9.835407399805264e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724060058594,0.0,0.0,0.0004665492160711,286.5060729980469,294.1499938964844,292.4159851074219,292.0076904296875,292.2850341796875,292.2165222167969,286.9078674316406,0.0,0.0,0.0,0.0,1.0,,-0.0009951635729521,5.29853716457751e-09,0.0009951582178473,-0.0129337217658758,0.0,0.0,0.0,-0.0074395281262695,60.0,8.773215293884277,-0.0,-6.752246406449558e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37237548828125,0.0,0.0,9.33993942453526e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731689453125,0.0,0.0,9.835408127401024e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,7.264399755513296e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37042236328125,0.0,0.0,9.835407399805264e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724060058594,0.0,0.0,0.0004665492160711,286.5060729980469,294.1499938964844,292.4159851074219,292.0076904296875,292.2850341796875,292.2165222167969,286.9078674316406,0.0,0.0,0.0,0.0,1.0,,-0.0009951635729521,5.29853716457751e-09,0.0009951582178473,-0.0129337217658758,0.0,0.0,0.0,-0.0074395281262695,60.0,8.773215293884277,-0.0,-6.752246406449558e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,9.339266398455948e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.375,0.0,0.0,9.834699449129404e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821716308594,0.0,0.0,7.263875886565074e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,9.834699449129404e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742370605469,0.0,0.0,0.0004665156011469,286.50750732421875,294.1499938964844,292.4437866210937,292.02447509765625,292.2869873046875,292.2392578125,286.9107971191406,0.0,0.0,0.0,0.0,1.0,,-0.0009950922103598,5.2901545366523806e-09,0.0009950869716703,-0.0129117611795663,0.0,0.0,0.0,-0.0074353744275867,60.0,8.799564361572266,-0.0,-6.751272962901568e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37603759765625,0.0,0.0,9.338642121292652e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,9.83404170256108e-05,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,7.263390580192208e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,9.83404170256108e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,0.0004664844018407,286.5089416503906,294.1499938964844,292.4718017578125,292.0408630371094,292.28912353515625,292.2622985839844,286.9137268066406,0.0,0.0,0.0,0.0,1.0,,-0.0009950257372111,5.282371429160548e-09,0.0009950204985216,-0.0128913698717951,0.0,0.0,0.0,-0.0074315164238214,60.0,8.825471878051758,-0.0,-6.750369863084418e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,9.337551455246285e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,9.832893556449562e-05,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,7.262542203534395e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777770996094,0.0,0.0,9.8328928288538e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,0.0004664299485739,286.5118408203125,294.1499938964844,292.5282592773437,292.0724792480469,292.2938537597656,292.3092346191406,286.91961669921875,0.0,0.0,0.0,0.0,1.0,,-0.0009949090890586,5.2687791907146675e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.876203536987305,-0.0,-6.748793168753765e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,9.337551455246285e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,9.832893556449562e-05,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,7.262542203534395e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777770996094,0.0,0.0,9.8328928288538e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,0.0004664299485739,286.5118408203125,294.1499938964844,292.5282592773437,292.0724792480469,292.2938537597656,292.3092346191406,286.91961669921875,0.0,0.0,0.0,0.0,1.0,,-0.0009949090890586,5.2687791907146675e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.876203536987305,-0.0,-6.748793168753765e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,9.3369024398271e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,9.832209616433828e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910827636719,0.0,0.0,7.26203725207597e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,9.832209616433828e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,0.0004663974978029,286.5147399902344,294.1499938964844,292.5853576660156,292.1026611328125,292.29962158203125,292.3581237792969,286.9255676269531,0.0,0.0,0.0,0.0,1.0,,-0.0009948398219421,5.26068566486515e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,-0.0074207633733749,60.0,8.924446105957031,-0.0,-6.747853831257089e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,9.3369024398271e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,9.832209616433828e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910827636719,0.0,0.0,7.26203725207597e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,9.832209616433828e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,0.0004663974978029,286.5147399902344,294.1499938964844,292.5853576660156,292.1026611328125,292.29962158203125,292.3581237792969,286.9255676269531,0.0,0.0,0.0,0.0,1.0,,-0.0009948398219421,5.26068566486515e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,-0.0074207633733749,60.0,8.924446105957031,-0.0,-6.747853831257089e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,9.336567745776848e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,9.831857460085304e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,7.261776772793382e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851623535156,0.0,0.0,9.83185673248954e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,0.0004663807922042,286.5176696777344,294.1499938964844,292.6429748535156,292.1315612792969,292.3060913085937,292.4080505371094,286.9314880371094,0.0,0.0,0.0,0.0,1.0,,-0.0009948041988536,5.256512558560189e-09,0.0009947989601641,-0.012823624536395,0.0,0.0,0.0,-0.0074186949059367,60.0,8.971182823181152,-0.0,-6.747369951654036e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
