time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817720,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,9.336567745776848e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,9.831857460085304e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,7.261776772793382e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851623535156,0.0,0.0,9.83185673248954e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,0.0004663807922042,286.5176696777344,294.1499938964844,292.6429748535156,292.1315612792969,292.3060913085937,292.4080505371094,286.9314880371094,0.0,0.0,0.0,0.0,1.0,,-0.0009948041988536,5.256512558560189e-09,0.0009947989601641,-0.012823624536395,0.0,0.0,0.0,-0.0074186949059367,60.0,8.971182823181152,-0.0,-6.747369951654036e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,9.33673800318502e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,9.832036448642612e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,7.26190919522196e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,9.832036448642612e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,0.0004663892905227,286.5205993652344,294.1499938964844,292.7010803222656,292.15924072265625,292.3133239746094,292.4594421386719,286.9374694824219,0.0,0.0,0.0,0.0,1.0,,-0.0009948220103979,5.2586290877343345e-09,0.0009948167717084,-0.0128291696310043,0.0,0.0,0.0,-0.0074197431094944,60.0,9.016220092773438,-0.0,-6.74761579944061e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,9.33673800318502e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,9.832036448642612e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,7.26190919522196e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,9.832036448642612e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,0.0004663892905227,286.5205993652344,294.1499938964844,292.7010803222656,292.15924072265625,292.3133239746094,292.4594421386719,286.9374694824219,0.0,0.0,0.0,0.0,1.0,,-0.0009948220103979,5.2586290877343345e-09,0.0009948167717084,-0.0128291696310043,0.0,0.0,0.0,-0.0074197431094944,60.0,9.016220092773438,-0.0,-6.74761579944061e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925170898437,0.0,0.0,9.337141091236845e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932800292969,0.0,0.0,9.83246136456728e-05,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,7.262222788995132e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,9.832460636971518e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,0.0004664094594772,286.5220642089844,294.1499938964844,292.73028564453125,292.17266845703125,292.3175354003906,292.4859313964844,286.9404602050781,0.0,0.0,0.0,0.0,1.0,,-0.0009948654333129,5.2636517366977395e-09,0.0009948601946234,-0.012842328287661,0.0,0.0,0.0,-0.0074222353287041,60.0,9.037710189819336,-0.0,-6.748198444483934e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,9.337550000054762e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,9.83289210125804e-05,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,7.262540748342872e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,9.832891373662278e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,0.0004664298612624,286.5235595703125,294.1499938964844,292.75958251953125,292.18585205078125,292.3217468261719,292.51239013671875,286.9434814453125,0.0,0.0,0.0,0.0,1.0,,-0.0009949095547199,5.2687432194886705e-09,0.0009949043160304,-0.0128556666895747,0.0,0.0,0.0,-0.007424762006849,60.0,9.059196472167969,-0.0,-6.748788905497349e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980407714844,0.0,0.0,9.338694508187471e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987731933594,0.0,0.0,9.834096999838948e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053955078125,0.0,0.0,7.263431325554848e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,9.834096999838948e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,0.0004664870502892,286.5265197753906,294.1499938964844,292.81842041015625,292.21148681640625,292.33062744140625,292.5660400390625,286.9494934082031,0.0,0.0,0.0,0.0,1.0,,-0.0009950302774086,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318228289484,60.0,9.101335525512695,-0.0,-6.7504430489862e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980407714844,0.0,0.0,9.338694508187471e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987731933594,0.0,0.0,9.834096999838948e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053955078125,0.0,0.0,7.263431325554848e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,9.834096999838948e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,0.0004664870502892,286.5265197753906,294.1499938964844,292.81842041015625,292.21148681640625,292.33062744140625,292.5660400390625,286.9494934082031,0.0,0.0,0.0,0.0,1.0,,-0.0009950302774086,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318228289484,60.0,9.101335525512695,-0.0,-6.7504430489862e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017028808594,0.0,0.0,9.340753604192288e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,9.836265962803736e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,7.26503276382573e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999328613281,0.0,0.0,9.836265235207976e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,0.0004665899032261,286.5295104980469,294.1499938964844,292.87750244140625,292.2362976074219,292.3407897949219,292.6214904785156,286.95556640625,0.0,0.0,0.0,0.0,1.0,,-0.0009952498367056,5.308649519975006e-09,0.0009952444816008,-0.0129602150991559,0.0,0.0,0.0,-0.0074445405043661,60.0,9.141863822937012,-0.0,-6.753419512506298e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017028808594,0.0,0.0,9.340753604192288e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,9.836265962803736e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,7.26503276382573e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999328613281,0.0,0.0,9.836265235207976e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,0.0004665899032261,286.5295104980469,294.1499938964844,292.87750244140625,292.2362976074219,292.3407897949219,292.6214904785156,286.95556640625,0.0,0.0,0.0,0.0,1.0,,-0.0009952498367056,5.308649519975006e-09,0.0009952444816008,-0.0129602150991559,0.0,0.0,0.0,-0.0074445405043661,60.0,9.141863822937012,-0.0,-6.753419512506298e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053955078125,0.0,0.0,9.343092096969484e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,9.838727419264616e-05,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,7.266851025633514e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,9.838727419264616e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,0.0004667066968977,286.5325012207031,294.1499938964844,292.93682861328125,292.2603759765625,292.3514099121094,292.6773681640625,286.9616394042969,0.0,0.0,0.0,0.0,1.0,,-0.000995498849079,5.3377751108030225e-09,0.0009954934939742,-0.0130365183576941,0.0,0.0,0.0,-0.0074589787982404,60.0,9.181793212890623,-0.0,-6.756800274843044e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053955078125,0.0,0.0,9.343092096969484e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,9.838727419264616e-05,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,7.266851025633514e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,9.838727419264616e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,0.0004667066968977,286.5325012207031,294.1499938964844,292.93682861328125,292.2603759765625,292.3514099121094,292.6773681640625,286.9616394042969,0.0,0.0,0.0,0.0,1.0,,-0.000995498849079,5.3377751108030225e-09,0.0009954934939742,-0.0130365183576941,0.0,0.0,0.0,-0.0074589787982404,60.0,9.181793212890623,-0.0,-6.756800274843044e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090576171875,0.0,0.0,9.346431761514395e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,9.842244617175312e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161682128906,0.0,0.0,7.269448542501777e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,9.84224388957955e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,0.0004668735200539,286.5355224609375,294.1499938964844,292.9962463378906,292.28387451171875,292.36346435546875,292.73486328125,286.9677734375,0.0,0.0,0.0,0.0,1.0,,-0.0009958547307178,5.379377832070986e-09,0.0009958492591977,-0.0131455091759562,0.0,0.0,0.0,-0.0074796034023165,60.0,9.220727920532228,-0.0,-6.761631254903477e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090576171875,0.0,0.0,9.346431761514395e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,9.842244617175312e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161682128906,0.0,0.0,7.269448542501777e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,9.84224388957955e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,0.0004668735200539,286.5355224609375,294.1499938964844,292.9962463378906,292.28387451171875,292.36346435546875,292.73486328125,286.9677734375,0.0,0.0,0.0,0.0,1.0,,-0.0009958547307178,5.379377832070986e-09,0.0009958492591977,-0.0131455091759562,0.0,0.0,0.0,-0.0074796034023165,60.0,9.220727920532228,-0.0,-6.761631254903477e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109191894531,0.0,0.0,9.348127787234262e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,9.844030137173831e-05,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,7.270767673617229e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091796875,0.0,0.0,9.844030137173831e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41094970703125,0.0,0.0,0.0004669582413043,286.5370483398437,294.1499938964844,293.0260009765625,292.2954406738281,292.3695678710937,292.7637023925781,286.9708251953125,0.0,0.0,0.0,0.0,1.0,,-0.0009960364550352,5.400505376229603e-09,0.0009960310999304,-0.013200856745243,0.0,0.0,0.0,-0.0074900826439261,60.0,9.24014377593994,-0.0,-6.764084758970057e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,9.350070467917249e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134826660156,0.0,0.0,9.84607613645494e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,7.272278890013695e-05,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110412597656,0.0,0.0,9.84607613645494e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41278076171875,0.0,0.0,0.0004670553025789,286.5385437011719,294.1499938964844,293.0557556152344,292.3069152832031,292.3759765625,292.7928161621094,286.9739074707031,0.0,0.0,0.0,0.0,1.0,,-0.0009962432086467,5.42471179088011e-09,0.0009962378535419,-0.0132642742246389,0.0,0.0,0.0,-0.0075020818039774,60.0,9.25937557220459,-0.0,-6.766897087118195e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164428710937,0.0,0.0,9.3542730610352e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,9.850501373875886e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,7.275547250173986e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147644042969,0.0,0.0,9.850501373875886e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,0.0004672651994042,286.5415954589844,294.1499938964844,293.115234375,292.32958984375,292.3891906738281,292.8515014648437,286.9800720214844,0.0,0.0,0.0,0.0,1.0,,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.297727584838867,-0.0,-6.772980043479039e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164428710937,0.0,0.0,9.3542730610352e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,9.850501373875886e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,7.275547250173986e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147644042969,0.0,0.0,9.850501373875886e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,0.0004672651994042,286.5415954589844,294.1499938964844,293.115234375,292.32958984375,292.3891906738281,292.8515014648437,286.9800720214844,0.0,0.0,0.0,0.0,1.0,,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.297727584838867,-0.0,-6.772980043479039e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.420166015625,0.0,0.0,9.359276737086476e-05,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,9.85577134997584e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.427001953125,0.0,0.0,7.279439887497574e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,9.855770622380078e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,0.000467515172204,286.544677734375,294.1499938964844,293.1746826171875,292.3520812988281,292.4036865234375,292.9112548828125,286.9862976074219,0.0,0.0,0.0,0.0,1.0,,-0.0009972233092412,5.5394044906620366e-09,0.0009972177213057,-0.0135647421702742,0.0,0.0,0.0,-0.0075589357875287,60.0,9.336090087890623,-0.0,-6.780228289926526e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.420166015625,0.0,0.0,9.359276737086476e-05,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,9.85577134997584e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.427001953125,0.0,0.0,7.279439887497574e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,9.855770622380078e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,0.000467515172204,286.544677734375,294.1499938964844,293.1746826171875,292.3520812988281,292.4036865234375,292.9112548828125,286.9862976074219,0.0,0.0,0.0,0.0,1.0,,-0.0009972233092412,5.5394044906620366e-09,0.0009972177213057,-0.0135647421702742,0.0,0.0,0.0,-0.0075589357875287,60.0,9.336090087890623,-0.0,-6.780228289926526e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4238586425781,0.0,0.0,9.364447032567114e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.424560546875,0.0,0.0,9.861215949058531e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306335449219,0.0,0.0,7.283460581675172e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,9.861215221462773e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42388916015625,0.0,0.0,0.0004677734395954,286.5477600097656,294.1499938964844,293.23394775390625,292.37451171875,292.41845703125,292.9712219238281,286.9925231933594,0.0,0.0,0.0,0.0,1.0,,-0.0009977739537134,5.60381341330185e-09,0.000997768365778,-0.0137334773316979,0.0,0.0,0.0,-0.0075908652506768,60.0,9.374479293823242,-0.0,-6.787720963075118e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4238586425781,0.0,0.0,9.364447032567114e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.424560546875,0.0,0.0,9.861215949058531e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306335449219,0.0,0.0,7.283460581675172e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,9.861215221462773e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42388916015625,0.0,0.0,0.0004677734395954,286.5477600097656,294.1499938964844,293.23394775390625,292.37451171875,292.41845703125,292.9712219238281,286.9925231933594,0.0,0.0,0.0,0.0,1.0,,-0.0009977739537134,5.60381341330185e-09,0.000997768365778,-0.0137334773316979,0.0,0.0,0.0,-0.0075908652506768,60.0,9.374479293823242,-0.0,-6.787720963075118e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275817871094,0.0,0.0,9.370520274387673e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4282531738281,0.0,0.0,9.86761078820564e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,7.2881841333583e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,9.867610060609876e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,0.0004680767888203,286.5509033203125,294.1499938964844,293.29302978515625,292.39697265625,292.4349365234375,293.0321350097656,286.9988098144531,0.0,0.0,0.0,0.0,1.0,,-0.0009984211064875,5.679470227448746e-09,0.0009984154021367,-0.0139316776767373,0.0,0.0,0.0,-0.0076283724047243,60.0,9.413736343383787,-0.0,-6.796526719199393e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275817871094,0.0,0.0,9.370520274387673e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4282531738281,0.0,0.0,9.86761078820564e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,7.2881841333583e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,9.867610060609876e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,0.0004680767888203,286.5509033203125,294.1499938964844,293.29302978515625,292.39697265625,292.4349365234375,293.0321350097656,286.9988098144531,0.0,0.0,0.0,0.0,1.0,,-0.0009984211064875,5.679470227448746e-09,0.0009984154021367,-0.0139316776767373,0.0,0.0,0.0,-0.0076283724047243,60.0,9.413736343383787,-0.0,-6.796526719199393e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.429443359375,0.0,0.0,9.37341756070964e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301147460937,0.0,0.0,9.870661597233266e-05,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,7.290437497431412e-05,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,9.870661597233266e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,0.0004682215221691,286.5524597167969,294.1499938964844,293.3224792480469,292.4082946777344,292.4430236816406,293.06256103515625,287.001953125,0.0,0.0,0.0,0.0,1.0,,-0.0009987308876588,5.7155680188714095e-09,0.0009987251833081,-0.0140262432396411,0.0,0.0,0.0,-0.0076462728902697,60.0,9.433208465576172,-0.0,-6.800730290024148e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,9.376535308547318e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319763183594,0.0,0.0,9.873945236904548e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,7.29286257410422e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296875,0.0,0.0,9.873944509308784e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,0.0004683772567659,286.5540466308594,294.1499938964844,293.3518371582031,292.419677734375,292.4514465332031,293.0931396484375,287.0050964355469,0.0,0.0,0.0,0.0,1.0,,-0.0009990625549107,5.754408949343315e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.452935218811035,-0.0,-6.80525502616547e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,9.382947609992698e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356994628906,0.0,0.0,9.88069805316627e-05,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,7.297850243048742e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334411621094,0.0,0.0,9.880697325570507e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,0.0004686976026277,286.55718994140625,294.1499938964844,293.4102783203125,292.4427185058594,292.4688415527344,293.1544494628906,287.01141357421875,0.0,0.0,0.0,0.0,1.0,,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.492924690246582,-0.0,-6.814565978174869e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,9.382947609992698e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356994628906,0.0,0.0,9.88069805316627e-05,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,7.297850243048742e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334411621094,0.0,0.0,9.880697325570507e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,0.0004686976026277,286.55718994140625,294.1499938964844,293.4102783203125,292.4427185058594,292.4688415527344,293.1544494628906,287.01141357421875,0.0,0.0,0.0,0.0,1.0,,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.492924690246582,-0.0,-6.814565978174869e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43878173828125,0.0,0.0,9.389624756295234e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.439453125,0.0,0.0,9.887728811008856e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,7.303043093997985e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372253417969,0.0,0.0,9.887728811008856e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388122558594,0.0,0.0,0.0004690311325248,286.5603942871094,294.1499938964844,293.46832275390625,292.4662475585937,292.48736572265625,293.2158203125,287.0177917480469,0.0,0.0,0.0,0.0,1.0,,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463644556701,60.0,9.534424781799316,-0.0,-6.824267728688937e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43878173828125,0.0,0.0,9.389624756295234e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.439453125,0.0,0.0,9.887728811008856e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,7.303043093997985e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372253417969,0.0,0.0,9.887728811008856e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388122558594,0.0,0.0,0.0004690311325248,286.5603942871094,294.1499938964844,293.46832275390625,292.4662475585937,292.48736572265625,293.2158203125,287.0177917480469,0.0,0.0,0.0,0.0,1.0,,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463644556701,60.0,9.534424781799316,-0.0,-6.824267728688937e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425354003906,0.0,0.0,9.396344103151932e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,9.894804679788648e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,7.308269414352253e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,9.894803952192888e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.0,0.0,0.0004693667870014,286.5635986328125,294.1499938964844,293.5259094238281,292.4904479980469,292.5065612792969,293.2770690917969,287.0242004394531,0.0,0.0,0.0,0.0,1.0,,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744864225387,0.0,0.0,0.0,-0.0077878641895949,60.0,9.576971054077148,-0.0,-6.83403769130564e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425354003906,0.0,0.0,9.396344103151932e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,9.894804679788648e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,7.308269414352253e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,9.894803952192888e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.0,0.0,0.0004693667870014,286.5635986328125,294.1499938964844,293.5259094238281,292.4904479980469,292.5065612792969,293.2770690917969,287.0242004394531,0.0,0.0,0.0,0.0,1.0,,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744864225387,0.0,0.0,0.0,-0.0077878641895949,60.0,9.576971054077148,-0.0,-6.83403769130564e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,9.403099829796702e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,9.901919111143798e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,7.313524110941216e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,9.901918383548036e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44635009765625,0.0,0.0,0.0004697042459156,286.5668334960937,294.1499938964844,293.5829162597656,292.5154113769531,292.5263671875,293.33795166015625,287.0306396484375,0.0,0.0,0.0,0.0,1.0,,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.0078295869752764,60.0,9.62074089050293,-0.0,-6.84386805005488e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,9.403099829796702e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,9.901919111143798e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,7.313524110941216e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,9.901918383548036e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44635009765625,0.0,0.0,0.0004697042459156,286.5668334960937,294.1499938964844,293.5829162597656,292.5154113769531,292.5263671875,293.33795166015625,287.0306396484375,0.0,0.0,0.0,0.0,1.0,,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.0078295869752764,60.0,9.62074089050293,-0.0,-6.84386805005488e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482116699219,0.0,0.0,9.406446042703465e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488220214844,0.0,0.0,9.905442129820584e-05,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,7.316125993384048e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466857910156,0.0,0.0,9.905441402224824e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482116699219,0.0,0.0,0.0004698713601101,286.5684509277344,294.1499938964844,293.6112060546875,292.5282287597656,292.53643798828125,293.3682556152344,287.03387451171875,0.0,0.0,0.0,0.0,1.0,,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041531935334,0.0,0.0,0.0,-0.0078502492979168,60.0,9.64305591583252,-0.0,-6.848738820508515e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4500732421875,0.0,0.0,9.409753693034872e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507141113281,0.0,0.0,9.908925858326256e-05,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.456298828125,0.0,0.0,7.318699499592185e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485778808594,0.0,0.0,9.908925130730496e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,0.0004700366116594,286.570068359375,294.1499938964844,293.6393127441406,292.54132080078125,292.546630859375,293.39849853515625,287.0370788574219,0.0,0.0,0.0,0.0,1.0,,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121139690279,0.0,0.0,0.0,-0.0078706806525588,60.0,9.665669441223145,-0.0,-6.85355630025697e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,9.41623657126911e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544982910156,0.0,0.0,9.915752161759885e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599914550781,0.0,0.0,7.323741010623053e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523620605469,0.0,0.0,9.915751434164122e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538879394531,0.0,0.0,0.0004703604208771,286.5733337402344,294.1499938964844,293.6950378417969,292.5683288574219,292.5673217773437,293.4587707519531,287.0435791015625,0.0,0.0,0.0,0.0,1.0,,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.711673736572266,-0.0,-6.863002255386165e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,9.41623657126911e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544982910156,0.0,0.0,9.915752161759885e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599914550781,0.0,0.0,7.323741010623053e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523620605469,0.0,0.0,9.915751434164122e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538879394531,0.0,0.0,0.0004703604208771,286.5733337402344,294.1499938964844,293.6950378417969,292.5683288574219,292.5673217773437,293.4587707519531,287.0435791015625,0.0,0.0,0.0,0.0,1.0,,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.711673736572266,-0.0,-6.863002255386165e-08,0.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.050000000745058,9.422135190106928e-05,298.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.050000000745058,9.921964374370872e-05,298.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637145996094,0.0,0.050000000745058,7.328329229494557e-05,298.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4561767578125,0.0,0.050000000745058,9.921963646775112e-05,298.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.050000000745058,0.0004706550971604,286.5766296386719,285.4460144042969,293.75,292.5965881347656,292.5886535644531,293.5184936523437,287.0500793457031,1.0,0.1000000014901161,0.0,0.0,1.0,,-0.0010039202170446,6.322507406508748e-09,0.0010039139306172,-0.0156161915510892,0.0,0.0,0.0,-0.007947152480483,60.0,9.75933837890625,-0.0,-6.871604085745275e-08,1.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4576416015625,0.0,0.050000000745058,9.422135190106928e-05,298.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4582824707031,0.0,0.050000000745058,9.921964374370872e-05,298.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637145996094,0.0,0.050000000745058,7.328329229494557e-05,298.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4561767578125,0.0,0.050000000745058,9.921963646775112e-05,298.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.050000000745058,0.0004706550971604,286.5766296386719,285.4460144042969,293.75,292.5965881347656,292.5886535644531,293.5184936523437,287.0500793457031,1.0,0.1000000014901161,0.0,0.0,1.0,,-0.0010039202170446,6.322507406508748e-09,0.0010039139306172,-0.0156161915510892,0.0,0.0,0.0,-0.007947152480483,60.0,9.75933837890625,-0.0,-6.871604085745275e-08,1.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
