time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820060,298.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705444335937,0.6354613304138184,0.050000000745058,0.0408859588205814,298.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.87066650390625,0.6354613304138184,0.050000000745058,0.043054886162281,298.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8717956542969,0.6354613304138184,0.050000000745058,0.0318001918494701,298.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8702392578125,0.6354613304138184,0.050000000745058,0.043054886162281,298.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705444335937,0.6354613304138184,0.050000000745058,0.2042338252067566,286.9490051269531,285.4121398925781,293.7773132324219,292.6110534667969,296.7645263671875,297.636962890625,287.2630920410156,1.0,0.1097201481461525,0.0917719453573226,0.0917719453573226,1.0,,-0.4363004267215729,0.0008502709097228,0.4354501664638519,-0.1265629231929779,0.0,0.0,0.0,10.152226448059082,60.0,1263.627685546875,0.0,12.292354583740234,1.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7737121582031,0.6319497227668762,0.050000000745058,0.0452409610152244,298.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.77374267578125,0.6319497227668762,0.050000000745058,0.0476409085094928,298.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7738037109375,0.6319497227668762,0.050000000745058,0.0351874157786369,298.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7737121582031,0.6319497227668762,0.050000000745058,0.0476409085094928,298.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7737121582031,0.6319497227668762,0.050000000745058,0.22598797082901,287.8841552734375,285.3782043457031,293.8046569824219,292.62548828125,297.306396484375,298.6766967773437,288.59405517578125,1.0,0.1210866197943687,0.1835438907146453,0.1835438907146453,1.0,,-0.4820488095283508,0.0199227426201105,0.4621260464191437,-0.1180929467082023,0.0,0.0,0.0,12.505172729492188,60.0,2586.59326171875,0.0,16.68099021911621,1.0,281.2587585449219,283.7792053222656,297.1100769042969,298.9264221191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7871857202322803e-20,-2.7869068698929704e-20,-2.789053031934396e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0237121582031,0.5712884664535522,0.050000000745058,0.045678935945034,298.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0237121582031,0.5712884664535522,0.050000000745058,0.0481021180748939,298.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0237121582031,0.5712884664535522,0.050000000745058,0.0355280600488185,298.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0237121582031,0.5712884664535522,0.050000000745058,0.0481021180748939,298.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0237121582031,0.5712884664535522,0.050000000745058,0.2281757295131683,287.8456726074219,285.3102111816406,293.8594970703125,292.654296875,297.2752380371094,298.6551818847656,286.74591064453125,1.0,0.1405812948942184,0.3670877814292907,0.3670877814292907,1.0,,-0.4867184460163116,0.0785680040717125,0.4081504642963409,-0.0608582347631454,1.0,1.0,0.0,20.035680770874023,60.0,12596.625,0.0,23.18295669555664,1.0,282.00811767578125,286.4146423339844,297.9147033691406,299.0400695800781,293.1499938964844,293.1499938964844,283.1499938964844,1753.8533935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729660511016845,1.0,0.0,0.0,0.8820109367370605,0.8820127844810486,5.4372424784787654e-08,4.261880397796631,4.261870861053467,9.820120794756804e-06,0.0,0.0,-0.0,5128.5595703125,0.0,21.223398208618164,1894.88232421875,0.0,230.437728881836,0.2289243936538696,1.0,0.0,3.0,1.0,0.0
17820240,298.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0237121582031,0.5712884664535522,0.050000000745058,0.045678935945034,298.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0237121582031,0.5712884664535522,0.050000000745058,0.0481021180748939,298.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0237121582031,0.5712884664535522,0.050000000745058,0.0355280600488185,298.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0237121582031,0.5712884664535522,0.050000000745058,0.0481021180748939,298.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0237121582031,0.5712884664535522,0.050000000745058,0.2281757295131683,287.8456726074219,285.3102111816406,293.8594970703125,292.654296875,297.2752380371094,298.6551818847656,286.74591064453125,1.0,0.1405812948942184,0.3670877814292907,0.3670877814292907,1.0,,-0.4867184460163116,0.0785680040717125,0.4081504642963409,-0.0608582347631454,1.0,1.0,0.0,20.035680770874023,60.0,12596.625,0.0,23.18295669555664,1.0,282.00811767578125,286.4146423339844,297.9147033691406,299.0400695800781,293.1499938964844,293.1499938964844,283.1499938964844,1753.8533935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729660511016845,1.0,0.0,0.0,0.8820109367370605,0.8820127844810486,5.4372424784787654e-08,4.261880397796631,4.261870861053467,9.820120794756804e-06,0.0,0.0,-0.0,5128.5595703125,0.0,21.223398208618164,1894.88232421875,0.0,230.437728881836,0.2289243936538696,1.0,0.0,3.0,1.0,0.0
17820300,298.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21661376953125,0.5494512915611267,0.050000000745058,0.0458164177834987,298.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21661376953125,0.5494512915611267,0.050000000745058,0.048246894031763,298.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21661376953125,0.5494512915611267,0.050000000745058,0.0356349907815456,298.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21661376953125,0.5494512915611267,0.050000000745058,0.048246894031763,298.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21661376953125,0.5494512915611267,0.050000000745058,0.2288624942302703,286.0618896484375,285.276123046875,293.8869934082031,292.6686706542969,297.2494812011719,298.6107788085937,285.4864807128906,1.0,0.1489787846803665,0.4588597416877746,0.4588597416877746,1.0,,-0.4881835579872131,0.1237657964229583,0.3644177615642547,-0.0162427946925163,1.0,1.0,0.0,23.71474266052246,60.0,11643.0966796875,0.0,26.33296203613281,1.0,282.4676208496094,285.0685119628906,297.1752624511719,298.3818054199219,293.1499938964844,293.1499938964844,283.1499938964844,3057.90380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881094694137573,1.0,0.0,0.0,1.1647582054138184,1.1647605895996094,9.06494292962634e-08,4.265806198120117,4.265796661376953,9.786926966626195e-06,0.0,0.0,-0.0,3838.500244140625,0.0,48.37491989135742,1895.4210205078125,0.0,471.7643127441406,0.2947826981544494,1.0,0.0,3.0,1.0,0.0
17820360,298.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.5326321721076965,0.050000000745058,0.0459476746618747,298.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.5326321721076965,0.050000000745058,0.0483851134777069,298.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.5326321721076965,0.050000000745058,0.0357370823621749,298.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.5326321721076965,0.050000000745058,0.0483851134777069,298.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.5326321721076965,0.050000000745058,0.2295181453227996,285.231201171875,285.2420349121094,293.9144897460937,292.6830139160156,296.99822998046875,298.560546875,285.02734375,1.0,0.1565367579460144,0.5670877695083618,0.5670877695083618,0.800000011920929,,-0.4895820915699005,0.1744220554828643,0.3151600360870361,0.033814251422882,0.7497560381889343,0.7497560381889343,0.0,27.230775833129883,60.0,10803.5302734375,0.0,29.361730575561523,1.0,282.7907409667969,284.6737670898437,296.4085693359375,297.51324462890625,293.1499938964844,293.1499938964844,283.1499938964844,6102.99267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520032525062561,1.0,0.0,0.0,1.3724440336227417,1.3724476099014282,1.256896524637341e-07,4.265921115875244,4.265911102294922,9.785956535779404e-06,0.0,0.0,-0.0,3480.657958984375,0.0,84.35702514648438,1895.4366455078125,0.0,572.3532104492188,0.3458305895328522,1.0,0.0,3.0,1.0,0.0
17820420,298.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.5161640048027039,0.050000000745058,0.0461103171110153,298.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.5161640048027039,0.050000000745058,0.0485563836991786,298.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.5161640048027039,0.050000000745058,0.0358635783195495,298.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.5161640048027039,0.050000000745058,0.0485563836991786,298.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.5161640048027039,0.050000000745058,0.2303305715322494,284.9847717285156,285.1964416503906,293.9512634277344,292.7020874023437,296.2404479980469,298.4962158203125,285.0249328613281,1.0,0.165418341755867,0.7115288972854614,0.7115288972854614,0.5330801606178284,,-0.4913149178028106,0.2634381055831909,0.2278767973184585,0.1219450682401657,0.5417875647544861,0.5417875647544861,0.0,31.5908317565918,60.0,9704.203125,0.0,33.1573371887207,1.0,282.9979248046875,284.87908935546875,295.7181396484375,296.624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18324.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943127036094665,1.0,0.0,0.0,1.1450302600860596,1.1450352668762207,8.748376245648617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3207.16064453125,0.0,82.02910614013672,1895.4371337890625,0.0,489.7820129394531,0.3416574001312256,1.0,0.0,3.0,1.0,0.0
17820480,298.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.509881317615509,0.050000000745058,0.046185128390789,298.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.509881317615509,0.050000000745058,0.0486351624131202,298.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.509881317615509,0.050000000745058,0.0359217673540115,298.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.509881317615509,0.050000000745058,0.0486351624131202,298.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.509881317615509,0.050000000745058,0.2307042777538299,285.0580444335937,285.1736755371094,293.9696044921875,292.71160888671875,295.5438232421875,298.46844482421875,285.1336975097656,1.0,0.1693692505359649,0.7835438847541809,0.7835438847541809,0.4000000059604645,,-0.4921117424964905,0.3495619893074035,0.1425497531890869,0.2074358910322189,0.5688203573226929,0.5688203573226929,0.0,33.602535247802734,60.0,9902.89453125,-0.0,34.92838287353516,1.0,283.0453186035156,285.0611877441406,295.51904296875,296.3632202148437,293.1499938964844,293.1499938964844,283.1499938964844,18149.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669245779514313,1.0,0.0,0.0,1.129023551940918,1.1290284395217896,8.505492132826475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.546630859375,0.0,79.41023254394531,1895.4371337890625,0.0,415.1788940429688,0.3406476676464081,1.0,0.0,3.0,1.0,0.0
17820540,298.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.495786190032959,0.050000000745058,0.0463877283036708,298.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.495786190032959,0.050000000745058,0.0488485135138034,298.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.495786190032959,0.050000000745058,0.0360793471336364,298.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.495786190032959,0.050000000745058,0.0488485135138034,298.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.495786190032959,0.050000000745058,0.2317163199186325,285.1204528808594,285.105224609375,294.0248107910156,292.7400817871094,294.0431213378906,298.40283203125,285.079833984375,1.0,0.1795524060726165,1.0,1.0,0.0,,-0.4942693710327148,0.4942674338817596,1.955718062163214e-06,0.3507872521877289,0.6535206437110901,0.6535206437110901,0.0,39.04007339477539,60.0,10866.7158203125,-0.0,39.73377227783203,1.0,283.12091064453125,284.99951171875,295.43359375,296.245361328125,293.1499938964844,293.1499938964844,283.1499938964844,14194.6787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395812064409256,1.0,0.0,0.0,1.3912382125854492,1.3912432193756104,1.2915059244278382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.61572265625,0.0,110.466552734375,1895.4371337890625,0.0,268.3858642578125,0.376497358083725,1.0,0.0,3.0,1.0,0.0
17820600,298.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.495786190032959,0.050000000745058,0.0463877283036708,298.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.495786190032959,0.050000000745058,0.0488485135138034,298.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.495786190032959,0.050000000745058,0.0360793471336364,298.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.495786190032959,0.050000000745058,0.0488485135138034,298.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.495786190032959,0.050000000745058,0.2317163199186325,285.1204528808594,285.105224609375,294.0248107910156,292.7400817871094,294.0431213378906,298.40283203125,285.079833984375,1.0,0.1795524060726165,1.0,1.0,0.0,,-0.4942693710327148,0.4942674338817596,1.955718062163214e-06,0.3507872521877289,0.6535206437110901,0.6535206437110901,0.0,39.04007339477539,60.0,10866.7158203125,-0.0,39.73377227783203,1.0,283.12091064453125,284.99951171875,295.43359375,296.245361328125,293.1499938964844,293.1499938964844,283.1499938964844,14194.6787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395812064409256,1.0,0.0,0.0,1.3912382125854492,1.3912432193756104,1.2915059244278382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.61572265625,0.0,110.466552734375,1895.4371337890625,0.0,268.3858642578125,0.376497358083725,1.0,0.0,3.0,1.0,0.0
17820660,298.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.4860572814941406,0.050000000745058,0.046556781977415,298.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.4860572814941406,0.050000000745058,0.049026533961296,298.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.4860572814941406,0.050000000745058,0.0362108312547206,298.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.4860572814941406,0.050000000745058,0.049026533961296,298.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.4860572814941406,0.050000000745058,0.2325607687234878,285.0425720214844,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3558654785156,285.04315185546875,1.0,0.1875265687704086,1.0,1.0,0.0,,-0.4960727393627167,0.496072381734848,3.5338041470822645e-07,0.3520054519176483,0.6485971808433533,0.6485971808433533,0.0,43.55947494506836,48.0,10886.0234375,-0.0,43.742164611816406,1.0,283.142822265625,284.9877624511719,295.6052551269531,296.3936767578125,293.1499938964844,293.1499938964844,283.1499938964844,16455.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623972535133362,1.0,0.0,0.0,1.414240479469299,1.4142460823059082,1.3345656668661834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.98583984375,0.0,121.2197723388672,1895.4371337890625,0.0,213.6660919189453,0.3880139887332916,1.0,0.0,3.0,1.0,0.0
17820720,298.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.4860572814941406,0.050000000745058,0.046556781977415,298.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.4860572814941406,0.050000000745058,0.049026533961296,298.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.4860572814941406,0.050000000745058,0.0362108312547206,298.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.4860572814941406,0.050000000745058,0.049026533961296,298.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.4860572814941406,0.050000000745058,0.2325607687234878,285.0425720214844,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3558654785156,285.04315185546875,1.0,0.1875265687704086,1.0,1.0,0.0,,-0.4960727393627167,0.496072381734848,3.5338041470822645e-07,0.3520054519176483,0.6485971808433533,0.6485971808433533,0.0,43.55947494506836,48.0,10886.0234375,-0.0,43.742164611816406,1.0,283.142822265625,284.9877624511719,295.6052551269531,296.3936767578125,293.1499938964844,293.1499938964844,283.1499938964844,16455.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623972535133362,1.0,0.0,0.0,1.414240479469299,1.4142460823059082,1.3345656668661834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.98583984375,0.0,121.2197723388672,1895.4371337890625,0.0,213.6660919189453,0.3880139887332916,1.0,0.0,3.0,1.0,0.0
17820780,298.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.4839612245559692,0.050000000745058,0.0465953461825847,298.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.4839612245559692,0.050000000745058,0.0490671433508396,298.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.4839612245559692,0.050000000745058,0.0362408235669136,298.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.4839612245559692,0.050000000745058,0.0490671433508396,298.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.4839612245559692,0.050000000745058,0.2327533960342407,285.03485107421875,284.9968566894531,294.1089172363281,292.783203125,294.1026611328125,298.33709716796875,285.02252197265625,1.0,0.1889674812555313,1.0,1.0,0.0,,-0.4964838624000549,0.4964835047721863,3.536960093697417e-07,0.3522365093231201,0.6748679280281067,0.6748679280281067,0.0,44.58998107910156,48.0,11057.3779296875,-0.0,44.66013717651367,1.0,283.1466369628906,284.9363098144531,295.7095947265625,296.5151672363281,293.1499938964844,293.1499938964844,283.1499938964844,15323.2236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590530753135681,1.0,0.0,0.0,1.492588996887207,1.4925947189331057,1.4865307207401204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.55517578125,0.0,133.30499267578125,1895.4371337890625,0.0,208.4285430908203,0.4007200300693512,1.0,0.0,3.0,1.0,0.0
17820840,298.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.4838091731071472,0.050000000745058,0.0465981587767601,298.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.4838091731071472,0.050000000745058,0.0490701049566268,298.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.4838091731071472,0.050000000745058,0.0362430103123188,298.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.4838091731071472,0.050000000745058,0.0490701049566268,298.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.4838091731071472,0.050000000745058,0.2327674478292465,285.0035705566406,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3226928710937,284.9834899902344,1.0,0.1889352649450302,1.0,1.0,0.0,,-0.4965139925479889,0.4965136349201202,3.53687511278622e-07,0.3521830141544342,0.6873641610145569,0.6873641610145569,0.0,44.664459228515625,36.0,11118.291015625,-0.0,44.72657775878906,1.0,283.1483459472656,284.87762451171875,295.7938842773437,296.61627197265625,293.1499938964844,293.1499938964844,283.1499938964844,15215.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629041016101837,1.0,0.0,0.0,1.5507258176803589,1.5507316589355469,1.604587680503755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.79248046875,0.0,145.28419494628906,1895.4371337890625,0.0,214.46243286132807,0.4121093451976776,1.0,0.0,3.0,1.0,0.0
17820900,298.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.485018253326416,0.050000000745058,0.0465758442878723,298.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.485018253326416,0.050000000745058,0.0490466058254241,298.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.485018253326416,0.050000000745058,0.0362256541848182,298.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.485018253326416,0.050000000745058,0.0490466058254241,298.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.485018253326416,0.050000000745058,0.2326559871435165,284.9642944335937,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.30987548828125,284.94696044921875,1.0,0.1877463907003402,1.0,1.0,0.0,,-0.4962762892246246,0.496275931596756,3.534469215082936e-07,0.3519209623336792,0.6808646321296692,0.6808646321296692,0.0,44.06687545776367,36.0,11127.37890625,-0.0,44.19407272338867,1.0,283.1492614746094,284.83258056640625,295.8565368652344,296.694580078125,293.1499938964844,293.1499938964844,283.1499938964844,15856.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3701609373092651,1.0,0.0,0.0,1.58766508102417,1.5876712799072266,1.6819427628433917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.7509765625,0.0,155.61758422851562,1895.4371337890625,0.0,225.94908142089844,0.420951098203659,1.0,0.0,3.0,1.0,0.0
17820960,298.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875233769416809,0.050000000745058,0.0465301200747489,298.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875233769416809,0.050000000745058,0.0489984564483165,298.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875233769416809,0.050000000745058,0.0361900925636291,298.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875233769416809,0.050000000745058,0.0489984564483165,297.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875233769416809,0.050000000745058,0.2324275821447372,284.9375,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.29913330078125,284.9310302734375,1.0,0.1854672282934188,1.0,1.0,0.0,,-0.4957891702651977,0.4957888126373291,3.529916909883468e-07,0.3514676988124847,0.6626949906349182,0.6626949906349182,0.0,42.84330368041992,25.0,11071.4736328125,-0.0,43.10525131225586,1.0,283.149658203125,284.82427978515625,295.8891296386719,296.7359924316406,293.1499938964844,293.1499938964844,283.1499938964844,17339.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777319490909576,1.0,0.0,0.0,1.5780107975006104,1.578017234802246,1.6615499021099822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.31787109375,0.0,158.21238708496094,1895.4371337890625,0.0,238.13671875,0.422499269247055,1.0,0.0,3.0,1.0,0.0
17821020,298.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.4925069212913513,0.050000000745058,0.046442374587059,298.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.4925069212913513,0.050000000745058,0.0489060580730438,298.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.4925069212913513,0.165236085653305,0.0361218489706516,298.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.4925069212913513,0.050000000745058,0.0489060580730438,297.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.4925069212913513,0.050000000745058,0.2319892793893814,284.9349060058594,284.95001220703125,294.2275695800781,292.8435363769531,294.2213134765625,298.2877502441406,284.9389953613281,1.0,0.1811476647853851,1.0,1.0,0.0,,-0.494854211807251,0.4948538541793823,3.521385565363744e-07,0.3506425023078918,0.6538614630699158,0.6538614630699158,0.0,40.4955940246582,25.0,11049.421875,-0.0,41.02185821533203,1.0,283.1498718261719,284.8420715332031,295.8996276855469,296.75439453125,293.1499938964844,293.1499938964844,283.1499938964844,18177.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851270079612732,1.0,0.0,0.0,1.5575826168060305,1.557589054107666,1.6188090512514466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.0146484375,0.0,156.24752807617188,1895.4371337890625,0.0,250.2907257080078,0.4207730889320373,1.0,0.0,3.0,1.0,0.0
17821080,298.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.5037376880645752,0.050000000745058,0.046266920864582,298.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.5037376880645752,0.050000000745058,0.048721294850111,298.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7201948165893555,0.1663337051868438,0.0956266596913337,298.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.5037376880645752,0.050000000745058,0.048721294850111,297.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.5037376880645752,0.050000000745058,0.231112852692604,284.95263671875,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.2786865234375,284.9971923828125,1.0,0.1793848127126693,1.0,1.0,0.0,,-0.5644526481628418,0.5644522905349731,4.131109960781032e-07,0.4022562503814697,0.6635053157806396,0.6635053157806396,0.0,36.343875885009766,28.0,11928.7841796875,-0.0,45.18651580810547,1.0,283.1499328613281,284.9200439453125,295.9013977050781,296.7684936523437,293.1499938964844,293.1499938964844,283.1499938964844,17968.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878220021724701,1.0,0.0,0.0,1.5594574213027954,1.5594637393951416,1.622708225568204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.189453125,0.0,156.00491333007812,1895.4371337890625,0.0,254.79083251953125,0.42095947265625,1.0,0.0,3.0,1.0,0.0
17821140,298.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.793763279914856,0.1571369469165802,0.144070103764534,298.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.5305396914482117,0.050000000745058,0.0484037324786186,298.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.7978519201278687,0.1613981872797012,0.1137444376945495,298.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.5307091474533081,0.1495664268732071,0.0484418235719203,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.5305396914482117,0.050000000745058,0.2296064645051956,285.3290405273437,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1322021484375,285.3172607421875,1.0,0.179630696773529,1.0,1.0,0.0,,-0.701137900352478,0.701137363910675,5.470587893796619e-07,0.5070295929908752,1.0,1.0,0.0,29.46404457092285,46.0,15471.20703125,-0.0,54.82681274414063,1.0,283.1499938964844,285.06072998046875,296.0726013183594,297.1571044921875,293.1499938964844,293.1499938964844,283.1499938964844,8835.5458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220783710479736,1.0,0.0,0.0,1.9691940546035769,1.9692007303237915,2.587440803836216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.3564453125,0.0,234.1231842041016,1895.4371337890625,0.0,316.4038391113281,0.4925591945648193,1.0,0.0,3.0,1.0,0.0
17821200,298.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.793763279914856,0.1571369469165802,0.144070103764534,298.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.5305396914482117,0.050000000745058,0.0484037324786186,298.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.7978519201278687,0.1613981872797012,0.1137444376945495,298.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.5307091474533081,0.1495664268732071,0.0484418235719203,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.5305396914482117,0.050000000745058,0.2296064645051956,285.3290405273437,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1322021484375,285.3172607421875,1.0,0.179630696773529,1.0,1.0,0.0,,-0.701137900352478,0.701137363910675,5.470587893796619e-07,0.5070295929908752,1.0,1.0,0.0,29.46404457092285,46.0,15471.20703125,-0.0,54.82681274414063,1.0,283.1499938964844,285.06072998046875,296.0726013183594,297.1571044921875,293.1499938964844,293.1499938964844,283.1499938964844,8835.5458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220783710479736,1.0,0.0,0.0,1.9691940546035769,1.9692007303237915,2.587440803836216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.3564453125,0.0,234.1231842041016,1895.4371337890625,0.0,316.4038391113281,0.4925591945648193,1.0,0.0,3.0,1.0,0.0
17821260,297.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032958984375,0.8443853855133057,0.1561124622821808,0.1405161172151565,297.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141906738281,0.830380916595459,0.1481658220291137,0.1402896791696548,298.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50408935546875,0.8587964773178101,0.1654359847307205,0.1151642948389053,297.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025329589844,0.8295679092407227,0.1455111354589462,0.139847919344902,297.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.578242301940918,0.050000000745058,0.227976992726326,285.5011291503906,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0243225097656,285.5292663574219,1.0,0.1917471289634704,1.0,1.0,0.0,,-0.9165502190589904,0.9165493845939636,8.045192885219876e-07,0.6800117492675781,1.0,1.0,0.0,22.983304977416992,34.0,19360.421875,-0.0,79.7701416015625,1.0,283.1499938964844,285.2008361816406,296.2071228027344,297.51470947265625,293.1499938964844,293.1499938964844,283.1499938964844,11487.671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482974112033844,1.0,0.0,0.0,2.257563591003418,2.2575724124908447,3.4007396720880934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.685546875,0.0,352.1972045898437,1895.4371337890625,0.0,457.3633728027344,0.5621280074119568,1.0,0.0,3.0,1.0,0.0
17821320,297.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032958984375,0.8443853855133057,0.1561124622821808,0.1405161172151565,297.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141906738281,0.830380916595459,0.1481658220291137,0.1402896791696548,298.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50408935546875,0.8587964773178101,0.1654359847307205,0.1151642948389053,297.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025329589844,0.8295679092407227,0.1455111354589462,0.139847919344902,297.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.578242301940918,0.050000000745058,0.227976992726326,285.5011291503906,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0243225097656,285.5292663574219,1.0,0.1917471289634704,1.0,1.0,0.0,,-0.9165502190589904,0.9165493845939636,8.045192885219876e-07,0.6800117492675781,1.0,1.0,0.0,22.983304977416992,34.0,19360.421875,-0.0,79.7701416015625,1.0,283.1499938964844,285.2008361816406,296.2071228027344,297.51470947265625,293.1499938964844,293.1499938964844,283.1499938964844,11487.671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482974112033844,1.0,0.0,0.0,2.257563591003418,2.2575724124908447,3.4007396720880934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.685546875,0.0,352.1972045898437,1895.4371337890625,0.0,457.3633728027344,0.5621280074119568,1.0,0.0,3.0,1.0,0.0
17821380,297.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164794921875,0.8325824737548828,0.1582074463367462,0.1419552117586136,297.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.8143463730812073,0.1448358595371246,0.1392709910869598,298.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.8487986922264099,0.1687559336423874,0.1173664256930351,297.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.810385525226593,0.1429988294839859,0.1371914446353912,297.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193176269531,0.565834105014801,0.1366418749094009,0.2283252924680709,285.51715087890625,284.95001220703125,294.385009765625,292.9227905273437,294.38165283203125,298.0124206542969,285.50299072265625,1.0,0.1945212036371231,1.0,1.0,0.0,,-0.9169949889183044,0.9169941544532776,8.051267741393531e-07,0.6803914308547974,1.0,1.0,0.0,24.84933853149414,34.0,19712.552734375,-0.0,82.7565689086914,1.0,283.1499938964844,285.1332092285156,296.2291564941406,297.6257629394531,293.1499938964844,293.1499938964844,283.1499938964844,12915.333984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158215761184692,1.0,0.0,0.0,2.393738985061645,2.3937487602233887,3.823375607225898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.072265625,0.0,419.8521728515625,1895.4371337890625,0.0,557.9166870117188,0.5924367308616638,1.0,0.0,3.0,1.0,0.0
17821440,297.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060485839844,0.8761671185493469,0.1649267673492431,0.0898992270231247,297.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.8761671185493469,0.1451999098062515,0.0946682095527648,298.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.8761671185493469,0.1759136617183685,0.0699216276407241,297.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6066589355469,0.8761671185493469,0.1438004374504089,0.0946682021021843,297.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61083984375,0.9555475115776062,0.1357843726873397,0.5697925090789795,285.6185607910156,284.95001220703125,294.4113464355469,292.9359741210937,294.4085388183594,297.9931640625,285.6733703613281,1.0,0.2000516504049301,1.0,1.0,0.0,,-1.1025266647338867,1.1025255918502808,1.0783320476548397e-06,0.8304333090782166,1.0,1.0,0.0,14.495128631591797,54.0,22566.4375,-0.0,103.65067291259766,1.0,283.1499938964844,285.2880554199219,296.2159729003906,297.7113037109375,293.1499938964844,293.1499938964844,283.1499938964844,13997.94140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411130785942078,1.0,0.0,0.0,2.4920461177825928,2.4920568466186523,4.143863918670833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.509765625,0.0,473.7337646484375,1895.4371337890625,0.0,650.5189819335938,0.6190857291221619,1.0,0.0,3.0,1.0,0.0
17821500,298.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.755126953125,0.879597008228302,0.1754423081874847,0.0921038463711738,297.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.755126953125,0.879597008228302,0.1491361111402511,0.0969897806644439,298.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.755126953125,0.879597008228302,0.1855786442756652,0.071636326611042,297.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.755126953125,0.879597008228302,0.148064449429512,0.0969897806644439,297.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587585449219,0.968092918395996,0.1312029659748077,0.5993450880050659,285.7604064941406,284.95001220703125,294.43878173828125,292.94970703125,294.4361267089844,298.0074768066406,285.77032470703125,1.0,0.2082337141036987,1.0,1.0,0.0,,-1.1485099792480469,1.1485087871551514,1.1542156244104262e-06,0.8675990104675293,1.0,1.0,0.0,15.25735569000244,54.0,23735.349609375,-0.0,116.21678924560548,1.0,283.1499938964844,285.328369140625,296.2198181152344,297.8255310058594,293.1499938964844,293.1499938964844,283.1499938964844,15254.6201171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676482915878296,1.0,0.0,0.0,2.6015050411224365,2.6015167236328125,4.515883347266936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.85986328125,0.0,538.9398803710938,1895.4371337890625,0.0,764.1800537109375,0.6429262161254883,1.0,0.0,3.0,1.0,0.0
17821560,298.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001708984375,0.8934789896011353,0.1815879195928573,0.1014977470040321,297.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005065917969,0.9010031819343568,0.1514180600643158,0.109522670507431,298.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001708984375,0.8934789896011353,0.1912243962287902,0.0789426937699318,297.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011779785156,0.9476364850997924,0.1500477194786071,0.1251865476369857,297.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8010559082031,0.9416303038597108,0.128282830119133,0.5838931202888489,285.8026123046875,284.95001220703125,294.4662170410156,292.96337890625,294.4636535644531,297.9801330566406,285.81353759765625,1.0,0.2184838205575943,1.0,1.0,0.0,,-1.2058186531066897,1.205817461013794,1.2533535027614562e-06,0.9135889410972596,1.0,1.0,0.0,16.65133285522461,74.0,24775.009765625,-0.0,133.380859375,1.0,283.1499938964844,285.34893798828125,296.20672607421875,297.8875732421875,293.1499938964844,293.1499938964844,283.1499938964844,16242.5576171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906310081481934,1.0,0.0,0.0,2.68442440032959,2.684436798095703,4.808346147910925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.3349609375,0.0,592.1339721679688,1895.4371337890625,0.0,877.97119140625,0.6658298969268799,1.0,0.0,3.0,1.0,0.0
17821620,297.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295959472656,0.9732406735420228,0.1848740726709365,0.1544326096773147,297.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287414550781,0.9280686378479004,0.1498906165361404,0.1426008343696594,298.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.928955078125,0.9455497860908508,0.1956141144037246,0.1105608195066452,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286804199219,0.9253444075584412,0.1489772498607635,0.1415291726589203,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.8723773956298828,0.1257499903440475,0.5685308575630188,285.93072509765625,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.9023132324219,285.9448547363281,1.0,0.2444316148757934,1.0,1.0,0.0,,-1.3408222198486328,1.3408206701278689,1.5088530744833406e-06,1.021911859512329,1.0,1.0,0.0,21.3957633972168,94.0,27209.57421875,-0.0,186.34524536132807,1.0,283.1499938964844,285.427001953125,296.1717834472656,297.99224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18229.869140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263783574104309,1.0,0.0,0.0,2.84390926361084,2.843923330307007,5.396657343226252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.5791015625,0.0,704.0667114257812,1895.4371337890625,0.0,1085.3084716796875,0.7046167850494385,1.0,0.0,3.0,1.0,0.0
17821680,297.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295959472656,0.9732406735420228,0.1848740726709365,0.1544326096773147,297.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287414550781,0.9280686378479004,0.1498906165361404,0.1426008343696594,298.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.928955078125,0.9455497860908508,0.1956141144037246,0.1105608195066452,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286804199219,0.9253444075584412,0.1489772498607635,0.1415291726589203,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.8723773956298828,0.1257499903440475,0.5685308575630188,285.93072509765625,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.9023132324219,285.9448547363281,1.0,0.2444316148757934,1.0,1.0,0.0,,-1.3408222198486328,1.3408206701278689,1.5088530744833406e-06,1.021911859512329,1.0,1.0,0.0,21.3957633972168,94.0,27209.57421875,-0.0,186.34524536132807,1.0,283.1499938964844,285.427001953125,296.1717834472656,297.99224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18229.869140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263783574104309,1.0,0.0,0.0,2.84390926361084,2.843923330307007,5.396657343226252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.5791015625,0.0,704.0667114257812,1895.4371337890625,0.0,1085.3084716796875,0.7046167850494385,1.0,0.0,3.0,1.0,0.0
17821740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.8898683786392212,0.1808299720287323,0.1645643413066864,297.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.8343380093574524,0.1498239189386367,0.1424749791622162,297.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.9082705974578856,0.1921284049749374,0.1357775330543518,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.8331010341644287,0.1492368131875991,0.141798585653305,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00836181640625,0.7873399257659912,0.1250434070825576,0.5661190748214722,286.0106811523437,284.95001220703125,294.5538635253906,293.00701904296875,294.5516662597656,297.81854248046875,286.01397705078125,1.0,0.2618236243724823,1.0,1.0,0.0,,-1.3896654844284058,1.3896639347076416,1.6103701909742083e-06,1.062360405921936,1.0,1.0,0.0,29.646663665771484,94.0,28323.025390625,-0.0,221.759994506836,1.0,283.1499938964844,285.4613647460937,296.1643981933594,298.0655212402344,293.1499938964844,293.1499938964844,283.1499938964844,19406.314453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441858410835266,1.0,0.0,0.0,2.934239149093628,2.934254169464112,5.744925033468462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.89111328125,0.0,773.309326171875,1895.4371337890625,0.0,1201.221435546875,0.7237857580184937,1.0,0.0,3.0,1.0,0.0
17821800,297.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.8245305418968201,0.1803588271141052,0.1634424328804016,297.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.7749382853507996,0.1500973403453827,0.142946645617485,297.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8399963974952698,0.191456601023674,0.1349277049303054,297.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.7739884853363037,0.1496342867612838,0.1424297094345092,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.7310189008712769,0.1246434599161148,0.5658301115036011,285.9913635253906,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.7774658203125,285.98516845703125,1.0,0.2723011970520019,1.0,1.0,0.0,,-1.379664182662964,1.3796626329421997,1.589180328664952e-06,1.0540287494659424,1.0,1.0,0.0,38.67355728149414,82.0,28299.607421875,-0.0,240.5504608154297,1.0,283.1499938964844,285.4268798828125,296.1542053222656,298.0783996582031,293.1499938964844,293.1499938964844,283.1499938964844,19987.974609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653694212436676,1.0,0.0,0.0,2.9778881072998047,2.977903366088867,5.91711568631581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.31005859375,0.0,808.3359375,1895.4371337890625,0.0,1266.25048828125,0.7372450232505798,1.0,0.0,3.0,1.0,0.0
17821860,297.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.7745382189750671,0.1822502464056015,0.1645765900611877,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388122558594,0.7305054068565369,0.151502177119255,0.1445089876651764,297.80426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384460449219,0.7898264527320862,0.1929892003536224,0.1355493664741516,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388427734375,0.7299870848655701,0.1511696726083755,0.1441764384508133,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.939208984375,0.6844125390052795,0.1241923868656158,0.5651674866676331,285.9383850097656,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7116394042969,285.9359130859375,1.0,0.2868721187114715,1.0,1.0,0.0,,-1.3849554061889648,1.384953856468201,1.6001940821297469e-06,1.0582560300827026,1.0,1.0,0.0,50.72692489624024,70.0,28652.8671875,-0.0,271.03582763671875,1.0,283.1499938964844,285.36627197265625,296.1137390136719,298.0620422363281,293.1499938964844,293.1499938964844,283.1499938964844,21574.802734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670336127281189,1.0,0.0,0.0,3.093836784362793,3.093853235244751,6.386870836649905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.19384765625,0.0,906.4818725585938,1895.4371337890625,0.0,1360.9393310546875,0.7655218839645386,1.0,0.0,3.0,1.0,0.0
