time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.7745382189750671,0.1822502464056015,0.1645765900611877,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388122558594,0.7305054068565369,0.151502177119255,0.1445089876651764,297.80426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384460449219,0.7898264527320862,0.1929892003536224,0.1355493664741516,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388427734375,0.7299870848655701,0.1511696726083755,0.1441764384508133,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.939208984375,0.6844125390052795,0.1241923868656158,0.5651674866676331,285.9383850097656,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7116394042969,285.9359130859375,1.0,0.2868721187114715,1.0,1.0,0.0,,-1.3849554061889648,1.384953856468201,1.6001940821297469e-06,1.0582560300827026,1.0,1.0,0.0,50.72692489624024,70.0,28652.8671875,-0.0,271.03582763671875,1.0,283.1499938964844,285.36627197265625,296.1137390136719,298.0620422363281,293.1499938964844,293.1499938964844,283.1499938964844,21574.802734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670336127281189,1.0,0.0,0.0,3.093836784362793,3.093853235244751,6.386870836649905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.19384765625,0.0,906.4818725585938,1895.4371337890625,0.0,1360.9393310546875,0.7655218839645386,1.0,0.0,3.0,1.0,0.0
17821980,297.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.765545666217804,0.1846026480197906,0.1666059792041778,297.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.7219399809837341,0.1528173238039016,0.1458028107881546,297.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.7800690531730652,0.1951877176761627,0.1370050460100174,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91778564453125,0.7214595079421997,0.1524880081415176,0.1454931795597076,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.6733475923538208,0.1242872923612594,0.565766453742981,285.9174194335937,284.95001220703125,294.6659851074219,293.06268310546875,294.663818359375,297.6819152832031,285.91552734375,1.0,0.292060911655426,1.0,1.0,0.0,,-1.3929897546768188,1.392988204956055,1.6170411072380375e-06,1.064703106880188,1.0,1.0,0.0,54.53009796142578,70.0,28964.48046875,-0.0,283.3981628417969,1.0,283.1499938964844,285.336181640625,296.1013488769531,298.060546875,293.1499938964844,293.1499938964844,283.1499938964844,22647.55859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670891284942627,1.0,0.0,0.0,3.169820547103882,3.169837951660156,6.70444251227309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.31689453125,0.0,974.9246215820312,1895.4371337890625,0.0,1389.0439453125,0.7812114357948303,1.0,0.0,3.0,1.0,0.0
17822040,297.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.7650384902954102,0.1859098821878433,0.1677474528551101,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7210012078285217,0.1535440385341644,0.1464849561452865,297.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.7793496251106262,0.1964314132928848,0.1378447711467743,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7205117344856262,0.1532015353441238,0.1461689472198486,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.6715079545974731,0.1244338676333427,0.5663594603538513,285.9125671386719,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.6697692871094,285.9115905761719,1.0,0.2934417724609375,1.0,1.0,0.0,,-1.3977105617523191,1.3977088928222656,1.626994844627916e-06,1.0684919357299805,1.0,1.0,0.0,55.33805465698242,58.0,29106.45703125,-0.0,287.3310241699219,1.0,283.1499938964844,285.32843017578125,296.10125732421875,298.0654296875,293.1499938964844,293.1499938964844,283.1499938964844,23019.15625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721058487892151,1.0,0.0,0.0,3.195719718933105,3.195737361907959,6.81444817018928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.51513671875,0.0,999.0174560546876,1895.4371337890625,0.0,1397.957763671875,0.790410041809082,1.0,0.0,3.0,1.0,0.0
17822100,297.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.7671146392822266,0.1879758238792419,0.169549360871315,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.722057044506073,0.1547011435031891,0.147547572851181,297.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.7812324166297913,0.1984066367149353,0.1391794979572296,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.721540093421936,0.1543289273977279,0.1472103893756866,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.6713725328445435,0.1247313842177391,0.5674847364425659,285.90338134765625,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.65313720703125,285.9020080566406,1.0,0.294571042060852,1.0,1.0,0.0,,-1.4053508043289185,1.4053492546081543,1.6431886251666583e-06,1.0746228694915771,1.0,1.0,0.0,55.68326950073242,58.0,29367.451171875,-0.0,291.445068359375,1.0,283.1499938964844,285.3108215332031,296.1068115234375,298.0819396972656,293.1499938964844,293.1499938964844,283.1499938964844,23823.298828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738110184669495,1.0,0.0,0.0,3.251059532165528,3.251077890396118,7.052501587168081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.126953125,0.0,1051.8211669921875,1895.4371337890625,0.0,1410.5238037109375,0.8011459112167358,1.0,0.0,3.0,1.0,0.0
17822160,297.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.7727774977684021,0.1901210099458694,0.1714047044515609,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.7261861562728882,0.1559196859598159,0.1486354619264602,297.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.7868301272392273,0.2004634737968444,0.1405598223209381,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.7256261706352234,0.1555077731609344,0.1482652127742767,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.6745536923408508,0.1251157969236374,0.5688534379005432,285.8995361328125,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6384582519531,285.8993835449219,1.0,0.2944746017456054,1.0,1.0,0.0,,-1.413450837135315,1.4134491682052612,1.6604708434897475e-06,1.0811214447021484,1.0,1.0,0.0,54.91407012939453,46.0,29593.693359375,-0.0,293.1161193847656,1.0,283.1499938964844,285.3023681640625,296.116943359375,298.102783203125,293.1499938964844,293.1499938964844,283.1499938964844,24362.083984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675468921661377,1.0,0.0,0.0,3.2876169681549072,3.287635564804077,7.211999673017999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.62353515625,0.0,1087.7039794921875,1895.4371337890625,0.0,1422.7987060546875,0.8128894567489624,1.0,0.0,3.0,1.0,0.0
17822220,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.792808473110199,0.1945113539695739,0.1751565188169479,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.7416391968727112,0.1584551185369491,0.1508362591266632,297.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.8067635297775269,0.2046723216772079,0.1433519572019577,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.7409378290176392,0.1579475253820419,0.1503808945417404,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.6887966394424438,0.1260361671447754,0.5719725489616394,285.8932189941406,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6129455566406,285.8934936523437,1.0,0.2917093634605407,1.0,1.0,0.0,,-1.4302314519882202,1.4302297830581665,1.6966469047474677e-06,1.0945783853530884,1.0,1.0,0.0,51.07237243652344,34.0,30089.068359375,-0.0,291.14019775390625,1.0,283.1499938964844,285.2827453613281,296.14410400390625,298.15692138671875,293.1499938964844,293.1499938964844,283.1499938964844,25640.744140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793171763420105,1.0,0.0,0.0,3.3727898597717285,3.372809410095215,7.590526251988194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.2275390625,0.0,1174.4515380859375,1895.4371337890625,0.0,1451.5081787109375,0.8337451815605164,1.0,0.0,3.0,1.0,0.0
17822280,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.792808473110199,0.1945113539695739,0.1751565188169479,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.7416391968727112,0.1584551185369491,0.1508362591266632,297.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.8067635297775269,0.2046723216772079,0.1433519572019577,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.7409378290176392,0.1579475253820419,0.1503808945417404,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.6887966394424438,0.1260361671447754,0.5719725489616394,285.8932189941406,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6129455566406,285.8934936523437,1.0,0.2917093634605407,1.0,1.0,0.0,,-1.4302314519882202,1.4302297830581665,1.6966469047474677e-06,1.0945783853530884,1.0,1.0,0.0,51.07237243652344,34.0,30089.068359375,-0.0,291.14019775390625,1.0,283.1499938964844,285.2827453613281,296.14410400390625,298.15692138671875,293.1499938964844,293.1499938964844,283.1499938964844,25640.744140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793171763420105,1.0,0.0,0.0,3.3727898597717285,3.372809410095215,7.590526251988194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.2275390625,0.0,1174.4515380859375,1895.4371337890625,0.0,1451.5081787109375,0.8337451815605164,1.0,0.0,3.0,1.0,0.0
17822340,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.8243926763534546,0.198933407664299,0.1788759380578994,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.7690417766571045,0.161051794886589,0.1530227810144424,297.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.8370611071586609,0.2088997215032577,0.1461108326911926,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.7681049704551697,0.1604354083538055,0.1524672955274582,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.7141819596290588,0.1270725429058075,0.5752964615821838,285.89080810546875,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5910949707031,285.89129638671875,1.0,0.2861983776092529,1.0,1.0,0.0,,-1.4471282958984375,1.4471266269683838,1.7335820530206547e-06,1.1081193685531616,1.0,1.0,0.0,44.86906433105469,25.0,30579.65625,-0.0,283.3171081542969,1.0,283.1499938964844,285.2672424316406,296.1730041503906,298.215087890625,293.1499938964844,293.1499938964844,283.1499938964844,26868.015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837953925132751,1.0,0.0,0.0,3.452564239501953,3.452584743499756,7.953839826768672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.31494140625,0.0,1259.7740478515625,1895.4371337890625,0.0,1485.29150390625,0.8532983660697937,1.0,0.0,3.0,1.0,0.0
17822400,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.8243926763534546,0.198933407664299,0.1788759380578994,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.7690417766571045,0.161051794886589,0.1530227810144424,297.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.8370611071586609,0.2088997215032577,0.1461108326911926,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.7681049704551697,0.1604354083538055,0.1524672955274582,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.7141819596290588,0.1270725429058075,0.5752964615821838,285.89080810546875,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5910949707031,285.89129638671875,1.0,0.2861983776092529,1.0,1.0,0.0,,-1.4471282958984375,1.4471266269683838,1.7335820530206547e-06,1.1081193685531616,1.0,1.0,0.0,44.86906433105469,25.0,30579.65625,-0.0,283.3171081542969,1.0,283.1499938964844,285.2672424316406,296.1730041503906,298.215087890625,293.1499938964844,293.1499938964844,283.1499938964844,26868.015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837953925132751,1.0,0.0,0.0,3.452564239501953,3.452584743499756,7.953839826768672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.31494140625,0.0,1259.7740478515625,1895.4371337890625,0.0,1485.29150390625,0.8532983660697937,1.0,0.0,3.0,1.0,0.0
17822460,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.8670656681060791,0.2033067345619201,0.1825385391712188,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.8098223805427551,0.1636463403701782,0.1551903635263443,297.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.8809539675712585,0.2130674421787262,0.1488171368837356,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.8086742162704468,0.1629137247800827,0.1545266658067703,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.7469977736473083,0.1281450092792511,0.5787193775177002,285.8908386230469,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5716857910156,285.8914794921875,1.0,0.2798389196395874,1.0,1.0,0.0,,-1.463957667350769,1.4639558792114258,1.7708744053379633e-06,1.1215927600860596,1.0,1.0,0.0,37.89671325683594,25.0,31063.935546875,-0.0,273.3331604003906,1.0,283.1499938964844,285.2544860839844,296.2004089355469,298.27203369140625,293.1499938964844,293.1499938964844,283.1499938964844,28059.044921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885284781455994,1.0,0.0,0.0,3.528258800506592,3.528280258178711,8.306425343107549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.00146484375,0.0,1344.4625244140625,1895.4371337890625,0.0,1521.424560546875,0.8718652129173279,1.0,0.0,3.0,1.0,0.0
17822520,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.8670656681060791,0.2033067345619201,0.1825385391712188,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.8098223805427551,0.1636463403701782,0.1551903635263443,297.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.8809539675712585,0.2130674421787262,0.1488171368837356,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.8086742162704468,0.1629137247800827,0.1545266658067703,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.7469977736473083,0.1281450092792511,0.5787193775177002,285.8908386230469,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5716857910156,285.8914794921875,1.0,0.2798389196395874,1.0,1.0,0.0,,-1.463957667350769,1.4639558792114258,1.7708744053379633e-06,1.1215927600860596,1.0,1.0,0.0,37.89671325683594,25.0,31063.935546875,-0.0,273.3331604003906,1.0,283.1499938964844,285.2544860839844,296.2004089355469,298.27203369140625,293.1499938964844,293.1499938964844,283.1499938964844,28059.044921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885284781455994,1.0,0.0,0.0,3.528258800506592,3.528280258178711,8.306425343107549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.00146484375,0.0,1344.4625244140625,1895.4371337890625,0.0,1521.424560546875,0.8718652129173279,1.0,0.0,3.0,1.0,0.0
17822580,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.9137218594551086,0.2075735032558441,0.1861912608146667,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.8479617238044739,0.1661921292543411,0.1573997139930725,297.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.9298290610313416,0.2171259969472885,0.1515123099088668,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.8466195464134216,0.1653383821249008,0.1566226929426193,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.7820058465003967,0.1291963458061218,0.5824758410453796,285.8931579589844,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.55389404296875,285.8939819335937,1.0,0.2761906683444977,1.0,1.0,0.0,,-1.4812560081481934,1.48125422000885,1.8097255178872729e-06,1.1354209184646606,1.0,1.0,0.0,32.88932037353516,25.0,31551.580078125,-0.0,268.245849609375,1.0,283.1499938964844,285.2442932128906,296.2265014648437,298.3275451660156,293.1499938964844,293.1499938964844,283.1499938964844,29225.333984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932599544525146,1.0,0.0,0.0,3.600839138031006,3.6008615493774414,8.651685448057833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.86865234375,0.0,1429.15283203125,1895.4371337890625,0.0,1557.9732666015625,0.8896777629852295,1.0,0.0,3.0,1.0,0.0
17822640,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.9137218594551086,0.2075735032558441,0.1861912608146667,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.8479617238044739,0.1661921292543411,0.1573997139930725,297.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.9298290610313416,0.2171259969472885,0.1515123099088668,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.8466195464134216,0.1653383821249008,0.1566226929426193,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.7820058465003967,0.1291963458061218,0.5824758410453796,285.8931579589844,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.55389404296875,285.8939819335937,1.0,0.2761906683444977,1.0,1.0,0.0,,-1.4812560081481934,1.48125422000885,1.8097255178872729e-06,1.1354209184646606,1.0,1.0,0.0,32.88932037353516,25.0,31551.580078125,-0.0,268.245849609375,1.0,283.1499938964844,285.2442932128906,296.2265014648437,298.3275451660156,293.1499938964844,293.1499938964844,283.1499938964844,29225.333984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932599544525146,1.0,0.0,0.0,3.600839138031006,3.6008615493774414,8.651685448057833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.86865234375,0.0,1429.15283203125,1895.4371337890625,0.0,1557.9732666015625,0.8896777629852295,1.0,0.0,3.0,1.0,0.0
17822700,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.939646303653717,0.2096533924341201,0.1879948377609253,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.8675486445426941,0.1674356758594513,0.1585024744272232,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.9552640914916992,0.2191034406423568,0.1528427898883819,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.8660197854042053,0.1665197908878326,0.1576672792434692,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.7998979687690735,0.1297005861997604,0.5843834280967712,285.89373779296875,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.54541015625,285.8939208984375,1.0,0.2750231027603149,1.0,1.0,0.0,,-1.489886999130249,1.4898850917816162,1.829312736845168e-06,1.1423176527023315,1.0,1.0,0.0,30.96835327148437,25.0,31811.7734375,-0.0,267.11798095703125,1.0,283.1499938964844,285.2370300292969,296.239501953125,298.35614013671875,293.1499938964844,293.1499938964844,283.1499938964844,29929.912109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956243515014648,1.0,0.0,0.0,3.6439859867095934,3.644008874893189,8.860264415488928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.01171875,0.0,1481.145263671875,1895.4371337890625,0.0,1576.3936767578125,0.8974661231040955,1.0,0.0,3.0,1.0,0.0
17822760,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.9636627435684204,0.2116906940937042,0.1897720843553543,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.8874077796936035,0.1686548590660095,0.1595951318740844,297.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.9772971272468568,0.2210405021905899,0.1541542410850525,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.8857024908065796,0.1676756292581558,0.158700630068779,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970947265625,0.8168465495109558,0.130185067653656,0.5862661600112915,285.8973388671875,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.53717041015625,285.8981628417969,1.0,0.2742400467395782,1.0,1.0,0.0,,-1.4984081983566284,1.4984062910079956,1.848782289926021e-06,1.1491236686706543,1.0,1.0,0.0,29.36898231506348,28.0,32034.458984375,-0.0,266.7441711425781,1.0,283.1499938964844,285.2360534667969,296.2519226074219,298.3822326660156,293.1499938964844,293.1499938964844,283.1499938964844,30363.806640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979082226753235,1.0,0.0,0.0,3.670304298400879,3.670327663421631,8.98871178378613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.666015625,0.0,1513.47021484375,1895.4371337890625,0.0,1594.28466796875,0.906737208366394,1.0,0.0,3.0,1.0,0.0
17822820,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.9888157844543456,0.2155718803405761,0.1932665258646011,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.9124565720558168,0.1710175275802612,0.16178560256958,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.9857833981513976,0.2251120805740356,0.1486502587795257,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.9103139638900756,0.1699080169200897,0.1607692539691925,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.8355168700218201,0.1310923099517822,0.5901132822036743,285.8999938964844,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5218505859375,285.9005432128906,1.0,0.2745106816291809,1.0,1.0,0.0,,-1.5130112171173096,1.5130094289779663,1.8824671315087471e-06,1.160794734954834,1.0,1.0,0.0,27.93756866455078,31.0,32477.2890625,-0.0,268.1578063964844,1.0,283.1499938964844,285.2265625,296.2766418457031,298.434814453125,293.1499938964844,293.1499938964844,283.1499938964844,31498.322265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023892998695374,1.0,0.0,0.0,3.7382442951202393,3.738268375396729,9.324566576651704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.11962890625,0.0,1599.08203125,1895.4371337890625,0.0,1629.6600341796875,0.9234238266944884,1.0,0.0,3.0,1.0,0.0
17822880,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.9888157844543456,0.2155718803405761,0.1932665258646011,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.9124565720558168,0.1710175275802612,0.16178560256958,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.9857833981513976,0.2251120805740356,0.1486502587795257,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.9103139638900756,0.1699080169200897,0.1607692539691925,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.8355168700218201,0.1310923099517822,0.5901132822036743,285.8999938964844,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5218505859375,285.9005432128906,1.0,0.2745106816291809,1.0,1.0,0.0,,-1.5130112171173096,1.5130094289779663,1.8824671315087471e-06,1.160794734954834,1.0,1.0,0.0,27.93756866455078,31.0,32477.2890625,-0.0,268.1578063964844,1.0,283.1499938964844,285.2265625,296.2766418457031,298.434814453125,293.1499938964844,293.1499938964844,283.1499938964844,31498.322265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023892998695374,1.0,0.0,0.0,3.7382442951202393,3.738268375396729,9.324566576651704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.11962890625,0.0,1599.08203125,1895.4371337890625,0.0,1629.6600341796875,0.9234238266944884,1.0,0.0,3.0,1.0,0.0
17822940,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.9916958212852478,0.2194905281066894,0.1967902779579162,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.914533793926239,0.1732429713010788,0.1639264971017837,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.9827470779418944,0.2306576520204544,0.1480995565652847,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.9121260046958924,0.1720004081726074,0.1627849489450454,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916320800781,0.8353439569473267,0.1319231837987899,0.5939387083053589,285.8917236328125,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5126037597656,285.8921813964844,1.0,0.2758594155311584,1.0,1.0,0.0,,-1.519095778465271,1.5190938711166382,1.8966438801726328e-06,1.16568124294281,1.0,1.0,0.0,28.226593017578125,34.0,32772.89453125,-0.0,272.845947265625,1.0,283.1499938964844,285.2088317871094,296.2977905273437,298.4757385253906,293.1499938964844,293.1499938964844,283.1499938964844,32631.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059767842292786,1.0,0.0,0.0,3.804909229278565,3.80493426322937,9.660105888542605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.26123046875,0.0,1686.16748046875,1895.4371337890625,0.0,1658.236083984375,0.9397968053817748,1.0,0.0,3.0,1.0,0.0
17823000,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.9916958212852478,0.2194905281066894,0.1967902779579162,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.914533793926239,0.1732429713010788,0.1639264971017837,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.9827470779418944,0.2306576520204544,0.1480995565652847,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.9121260046958924,0.1720004081726074,0.1627849489450454,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916320800781,0.8353439569473267,0.1319231837987899,0.5939387083053589,285.8917236328125,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5126037597656,285.8921813964844,1.0,0.2758594155311584,1.0,1.0,0.0,,-1.519095778465271,1.5190938711166382,1.8966438801726328e-06,1.16568124294281,1.0,1.0,0.0,28.226593017578125,34.0,32772.89453125,-0.0,272.845947265625,1.0,283.1499938964844,285.2088317871094,296.2977905273437,298.4757385253906,293.1499938964844,293.1499938964844,283.1499938964844,32631.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059767842292786,1.0,0.0,0.0,3.804909229278565,3.80493426322937,9.660105888542605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.26123046875,0.0,1686.16748046875,1895.4371337890625,0.0,1658.236083984375,0.9397968053817748,1.0,0.0,3.0,1.0,0.0
17823060,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.894775390625,0.9944972395896912,0.2229787707328796,0.199972853064537,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.9171103239059448,0.1753852069377899,0.1659739166498184,297.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.983483076095581,0.2358054220676422,0.1492349505424499,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.9144322276115416,0.1740094125270843,0.1647065281867981,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.8356165289878845,0.1327123939990997,0.5975630879402161,285.894775390625,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.50225830078125,285.8959045410156,1.0,0.2785492241382599,1.0,1.0,0.0,,-1.534701943397522,1.5346999168395996,1.933186467795167e-06,1.1780914068222046,1.0,1.0,0.0,28.646465301513672,37.0,33220.12890625,-0.0,280.6802978515625,1.0,283.1499938964844,285.2015686035156,296.3218994140625,298.52392578125,293.1499938964844,293.1499938964844,283.04998779296875,33753.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092626094818115,1.0,0.0,0.0,3.869776725769043,3.869802474975586,9.992290870286524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.564453125,0.0,1773.8853759765625,1895.4371337890625,0.0,1684.604736328125,0.9547333121299744,1.0,0.0,3.0,1.0,0.0
17823120,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.894775390625,0.9944972395896912,0.2229787707328796,0.199972853064537,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.9171103239059448,0.1753852069377899,0.1659739166498184,297.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.983483076095581,0.2358054220676422,0.1492349505424499,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.9144322276115416,0.1740094125270843,0.1647065281867981,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.8356165289878845,0.1327123939990997,0.5975630879402161,285.894775390625,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.50225830078125,285.8959045410156,1.0,0.2785492241382599,1.0,1.0,0.0,,-1.534701943397522,1.5346999168395996,1.933186467795167e-06,1.1780914068222046,1.0,1.0,0.0,28.646465301513672,37.0,33220.12890625,-0.0,280.6802978515625,1.0,283.1499938964844,285.2015686035156,296.3218994140625,298.52392578125,293.1499938964844,293.1499938964844,283.04998779296875,33753.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092626094818115,1.0,0.0,0.0,3.869776725769043,3.869802474975586,9.992290870286524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.564453125,0.0,1773.8853759765625,1895.4371337890625,0.0,1684.604736328125,0.9547333121299744,1.0,0.0,3.0,1.0,0.0
17823180,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305358886719,0.9924206137657166,0.2262381464242935,0.2030226737260818,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.9130123257637024,0.1773383319377899,0.167902335524559,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305358886719,0.9866592288017272,0.2396445870399475,0.1545124799013137,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.9101778268814088,0.1758314222097396,0.1665104329586029,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306579589844,0.8309156894683838,0.1333258002996444,0.6006940603256226,285.83038330078125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4875793457031,285.8306579589844,1.0,0.2821698188781738,1.0,1.0,0.0,,-1.552539348602295,1.5525373220443726,1.9754590994125465e-06,1.1922341585159302,1.0,1.0,0.0,29.57991409301757,40.0,33979.07421875,-0.0,291.3595886230469,1.0,283.0510559082031,285.1203308105469,296.3645935058594,298.62359619140625,293.1499938964844,293.1499938964844,282.75,34714.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174063324928284,1.0,0.0,0.0,3.924464464187622,3.9244909286499023,1.0276709190293332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.79833984375,0.0,1850.1593017578125,1895.4371337890625,0.0,1750.7342529296875,0.9660751223564148,1.0,0.0,3.0,1.0,0.0
17823240,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305358886719,0.9924206137657166,0.2262381464242935,0.2030226737260818,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.9130123257637024,0.1773383319377899,0.167902335524559,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305358886719,0.9866592288017272,0.2396445870399475,0.1545124799013137,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.9101778268814088,0.1758314222097396,0.1665104329586029,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306579589844,0.8309156894683838,0.1333258002996444,0.6006940603256226,285.83038330078125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4875793457031,285.8306579589844,1.0,0.2821698188781738,1.0,1.0,0.0,,-1.552539348602295,1.5525373220443726,1.9754590994125465e-06,1.1922341585159302,1.0,1.0,0.0,29.57991409301757,40.0,33979.07421875,-0.0,291.3595886230469,1.0,283.0510559082031,285.1203308105469,296.3645935058594,298.62359619140625,293.1499938964844,293.1499938964844,282.75,34714.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174063324928284,1.0,0.0,0.0,3.924464464187622,3.9244909286499023,1.0276709190293332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.79833984375,0.0,1850.1593017578125,1895.4371337890625,0.0,1750.7342529296875,0.9660751223564148,1.0,0.0,3.0,1.0,0.0
17823300,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.989857852458954,0.2277300506830215,0.2044884860515594,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020568847656,0.908991515636444,0.1781688332557678,0.1687721014022827,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986389160156,0.9887428879737854,0.2407429665327072,0.1583812981843948,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70220947265625,0.9061479568481444,0.1765980869531631,0.1673191636800766,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076721191406,0.8270158171653748,0.1334951668977737,0.6018285155296326,285.6981811523437,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4774475097656,285.6752319335937,1.0,0.2842873632907867,1.0,1.0,0.0,,-1.562412142753601,1.5624101161956787,1.999391315621324e-06,1.2003158330917358,1.0,1.0,0.0,30.22718620300293,40.0,35083.20703125,-0.0,297.6568603515625,1.0,282.7919616699219,284.93719482421875,296.42626953125,298.8222045898437,293.1499938964844,293.1499938964844,282.75,35006.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282981872558594,1.0,0.0,0.0,3.940907716751098,3.940934419631958,1.036300773193943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.2470703125,0.0,1873.5130615234373,1895.4371337890625,0.0,1840.8287353515625,0.969987154006958,1.0,0.0,3.0,1.0,0.0
17823360,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62945556640625,0.989264965057373,0.2289721965789795,0.2056387662887573,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299133300781,0.9077469110488892,0.1788206696510315,0.1694639027118683,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6294250488281,0.9896369576454164,0.2414857745170593,0.160165473818779,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299133300781,0.9048383831977844,0.1771872490644455,0.1679514646530151,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307373046875,0.8251593708992004,0.1334978640079498,0.6021966934204102,285.62939453125,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4647521972656,285.62506103515625,1.0,0.2866145074367523,1.0,1.0,0.0,,-1.5754493474960327,1.5754473209381104,2.0250913621566724e-06,1.2054619789123535,1.0,1.0,0.0,30.56607246398925,43.0,35272.8125,-0.0,303.2778015136719,1.0,282.7562866210937,284.888916015625,296.4175109863281,298.78424072265625,293.1499938964844,293.1499938964844,282.45001220703125,35231.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337768077850342,1.0,0.0,0.0,3.9535531997680655,3.953580141067505,1.0429619123897282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.75830078125,0.0,1891.6060791015625,1895.4371337890625,0.0,1886.8206787109373,0.9729954600334167,1.0,0.0,3.0,1.0,0.0
17823420,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.8365371227264404,0.2369071096181869,0.2122784852981567,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.7687817811965942,0.1827678382396698,0.1730876117944717,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.8484957218170166,0.2472878843545913,0.1726723164319992,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.7677841782569885,0.1823668479919433,0.1724181175231933,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16241455078125,0.6971384286880493,0.1346693187952041,0.6077282428741455,285.1138610839844,284.95001220703125,295.3019104003906,293.37994384765625,295.2997131347656,297.4813537597656,285.09332275390625,1.0,0.2814253270626068,1.0,1.0,0.0,,-1.309258222579956,1.309256672859192,1.5276808653652552e-06,1.0828399658203125,1.0,1.0,0.0,52.83943939208984,31.0,32754.994140625,-0.0,301.38543701171875,1.0,282.4559326171875,284.3873596191406,296.3677978515625,298.6100769042969,293.1499938964844,293.1499938964844,282.1499938964844,35541.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738706648349762,1.0,0.0,0.0,3.970949411392212,3.9709765911102295,1.0521605418034596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.892578125,0.0,1916.6865234375,1895.4371337890625,0.0,1928.5711669921875,0.9771336317062378,1.0,0.0,3.0,1.0,0.0
17823480,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.8365371227264404,0.2369071096181869,0.2122784852981567,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.7687817811965942,0.1827678382396698,0.1730876117944717,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.8484957218170166,0.2472878843545913,0.1726723164319992,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.7677841782569885,0.1823668479919433,0.1724181175231933,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16241455078125,0.6971384286880493,0.1346693187952041,0.6077282428741455,285.1138610839844,284.95001220703125,295.3019104003906,293.37994384765625,295.2997131347656,297.4813537597656,285.09332275390625,1.0,0.2814253270626068,1.0,1.0,0.0,,-1.309258222579956,1.309256672859192,1.5276808653652552e-06,1.0828399658203125,1.0,1.0,0.0,52.83943939208984,31.0,32754.994140625,-0.0,301.38543701171875,1.0,282.4559326171875,284.3873596191406,296.3677978515625,298.6100769042969,293.1499938964844,293.1499938964844,282.1499938964844,35541.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738706648349762,1.0,0.0,0.0,3.970949411392212,3.9709765911102295,1.0521605418034596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.892578125,0.0,1916.6865234375,1895.4371337890625,0.0,1928.5711669921875,0.9771336317062378,1.0,0.0,3.0,1.0,0.0
17823540,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.867639422416687,0.2425674647092819,0.2187287211418151,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.79555743932724,0.1853372901678085,0.1761517524719238,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.8790390491485596,0.252326101064682,0.1768345981836319,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.7940050363540649,0.1841071397066116,0.1751522570848465,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.7205473184585571,0.1360809803009033,0.6163527369499207,285.156005859375,284.95001220703125,295.3500061035156,293.404541015625,295.34814453125,297.4837951660156,284.9967346191406,1.0,0.276930421590805,1.0,1.0,0.0,,-1.339656949043274,1.3396553993225098,1.5613579762430163e-06,1.078493595123291,1.0,1.0,0.0,46.820838928222656,25.0,34270.79296875,0.0,297.7870788574219,1.0,282.1559143066406,284.243896484375,296.3716125488281,298.6778259277344,293.1499938964844,293.1499938964844,281.8500061035156,36145.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732017457485199,1.0,0.0,0.0,3.968795299530029,3.968822479248047,1.0510192396395723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.6025390625,0.0,1918.796630859375,1895.4371337890625,0.0,1872.0037841796875,0.9774255156517028,1.0,0.0,3.0,1.0,0.0
17823600,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.867639422416687,0.2425674647092819,0.2187287211418151,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.79555743932724,0.1853372901678085,0.1761517524719238,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.8790390491485596,0.252326101064682,0.1768345981836319,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.7940050363540649,0.1841071397066116,0.1751522570848465,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.7205473184585571,0.1360809803009033,0.6163527369499207,285.156005859375,284.95001220703125,295.3500061035156,293.404541015625,295.34814453125,297.4837951660156,284.9967346191406,1.0,0.276930421590805,1.0,1.0,0.0,,-1.339656949043274,1.3396553993225098,1.5613579762430163e-06,1.078493595123291,1.0,1.0,0.0,46.820838928222656,25.0,34270.79296875,0.0,297.7870788574219,1.0,282.1559143066406,284.243896484375,296.3716125488281,298.6778259277344,293.1499938964844,293.1499938964844,281.8500061035156,36145.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732017457485199,1.0,0.0,0.0,3.968795299530029,3.968822479248047,1.0510192396395723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.6025390625,0.0,1918.796630859375,1895.4371337890625,0.0,1872.0037841796875,0.9774255156517028,1.0,0.0,3.0,1.0,0.0
17823660,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.987968385219574,0.2476315647363662,0.2017293572425842,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9303843379020692,0.1874588429927826,0.1781632304191589,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.987968385219574,0.2575822472572326,0.1569006294012069,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9272965788841248,0.1857311576604843,0.1766495406627655,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8338852524757385,0.1356870681047439,0.6140416264533997,284.927734375,284.95001220703125,295.3956298828125,293.4269714355469,295.3940124511719,297.47705078125,284.9441223144531,1.0,0.2759443819522857,1.0,1.0,0.0,,-1.5069068670272827,1.5069050788879397,1.8681132587516915e-06,1.1557042598724363,0.9172493815422058,0.9172493815422058,0.0,28.98447608947754,43.0,36690.77734375,0.0,284.90240478515625,1.0,281.8563537597656,284.1864318847656,296.4402770996094,298.8386535644531,293.1499938964844,293.1499938964844,282.1499938964844,40171.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362720966339111,1.0,0.0,0.0,3.778733015060425,3.778759002685547,9.527647648610582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.27587890625,0.0,1713.475341796875,1895.4371337890625,0.0,1907.910400390625,0.9404776096343994,1.0,0.0,3.0,1.0,0.0
17823720,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.987968385219574,0.2476315647363662,0.2017293572425842,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9303843379020692,0.1874588429927826,0.1781632304191589,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.987968385219574,0.2575822472572326,0.1569006294012069,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9272965788841248,0.1857311576604843,0.1766495406627655,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8338852524757385,0.1356870681047439,0.6140416264533997,284.927734375,284.95001220703125,295.3956298828125,293.4269714355469,295.3940124511719,297.47705078125,284.9441223144531,1.0,0.2759443819522857,1.0,1.0,0.0,,-1.5069068670272827,1.5069050788879397,1.8681132587516915e-06,1.1557042598724363,0.9172493815422058,0.9172493815422058,0.0,28.98447608947754,43.0,36690.77734375,0.0,284.90240478515625,1.0,281.8563537597656,284.1864318847656,296.4402770996094,298.8386535644531,293.1499938964844,293.1499938964844,282.1499938964844,40171.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362720966339111,1.0,0.0,0.0,3.778733015060425,3.778759002685547,9.527647648610582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.27587890625,0.0,1713.475341796875,1895.4371337890625,0.0,1907.910400390625,0.9404776096343994,1.0,0.0,3.0,1.0,0.0
17823780,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.972023904323578,0.2508940398693084,0.172449916601181,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747436523437,0.9626263976097108,0.1853600591421127,0.1763569116592407,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.972023904323578,0.2619832158088684,0.1341277062892913,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.9592899084091188,0.183460384607315,0.1746009886264801,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17218017578125,0.858717143535614,0.1347261518239975,0.6078536510467529,285.1752319335937,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.4562683105469,285.1872253417969,1.0,0.2835871875286102,1.0,1.0,0.0,,-1.5782742500305176,1.5782722234725952,2.037279273281456e-06,1.2124556303024292,1.0,1.0,0.0,27.90431404113769,63.0,37338.90625,0.0,287.87042236328125,1.0,282.1439208984375,284.4173889160156,296.4476013183594,298.8358154296875,293.1499938964844,293.1499938964844,281.8500061035156,34340.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333090305328369,1.0,0.0,0.0,3.9060287475585938,3.906054973602295,1.0180383469560184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.7216796875,0.0,1823.813232421875,1895.4371337890625,0.0,1882.876708984375,0.9616730213165284,1.0,0.0,3.0,1.0,0.0
