time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.972023904323578,0.2508940398693084,0.172449916601181,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747436523437,0.9626263976097108,0.1853600591421127,0.1763569116592407,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.972023904323578,0.2619832158088684,0.1341277062892913,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.9592899084091188,0.183460384607315,0.1746009886264801,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17218017578125,0.858717143535614,0.1347261518239975,0.6078536510467529,285.1752319335937,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.4562683105469,285.1872253417969,1.0,0.2835871875286102,1.0,1.0,0.0,,-1.5782742500305176,1.5782722234725952,2.037279273281456e-06,1.2124556303024292,1.0,1.0,0.0,27.90431404113769,63.0,37338.90625,0.0,287.87042236328125,1.0,282.1439208984375,284.4173889160156,296.4476013183594,298.8358154296875,293.1499938964844,293.1499938964844,281.8500061035156,34340.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333090305328369,1.0,0.0,0.0,3.9060287475585938,3.906054973602295,1.0180383469560184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.7216796875,0.0,1823.813232421875,1895.4371337890625,0.0,1882.876708984375,0.9616730213165284,1.0,0.0,3.0,1.0,0.0
17823900,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.996350109577179,0.2498970627784729,0.2222211062908172,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.9040018916130066,0.1853299140930175,0.1760623455047607,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.994372010231018,0.2618302702903747,0.1714632511138916,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9007539749145508,0.1833558678627014,0.1742331236600875,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8144967555999756,0.1343409866094589,0.6072852611541748,285.0733642578125,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.43914794921875,285.0546264648437,1.0,0.2893392443656921,1.0,1.0,0.0,,-1.5758601427078247,1.5758581161499023,2.0322984255471965e-06,1.211333990097046,1.0,1.0,0.0,32.14109420776367,63.0,38373.3046875,0.0,318.3981018066406,1.0,281.89239501953125,284.2522888183594,296.5422058105469,299.1101989746094,293.1499938964844,293.1499938964844,281.8500061035156,34748.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746826708316803,1.0,0.0,0.0,3.926384925842285,3.926411390304565,1.0286769338563315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.84326171875,0.0,1852.8779296875,1895.4371337890625,0.0,1998.0614013671875,0.9665321111679076,1.0,0.0,3.0,1.0,0.0
17823960,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9933806657791138,0.2469806969165802,0.223783329129219,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.89810711145401,0.1854069232940673,0.1760478466749191,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9957590699195862,0.260054737329483,0.1757170557975769,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8947731852531433,0.1833661049604416,0.1741526424884796,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8086777925491333,0.133883461356163,0.6054166555404663,285.0350646972656,284.95001220703125,295.4747009277344,293.46002197265625,295.47344970703125,297.40411376953125,285.0390625,1.0,0.2977285981178283,1.0,1.0,0.0,,-1.625526785850525,1.625524640083313,2.154110688934452e-06,1.2497069835662842,1.0,1.0,0.0,33.6905517578125,83.0,39254.4453125,0.0,338.3597412109375,1.0,281.8558349609375,284.23394775390625,296.5519104003906,299.1293334960937,293.1499938964844,293.1499938964844,281.54998779296875,35030.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565315961837769,1.0,0.0,0.0,3.942294359207153,3.9423210620880127,1.0370301879447652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.9775390625,0.0,1875.491455078125,1895.4371337890625,0.0,2082.220458984375,0.9703170657157898,1.0,0.0,3.0,1.0,0.0
17824020,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8781828284263611,0.24286849796772,0.2198933511972427,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8047453761100769,0.1853678822517395,0.1766780912876129,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.8936299681663513,0.2556450366973877,0.1799777299165725,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8015949130058289,0.1832067519426345,0.1746650487184524,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7222999930381775,0.1324316412210464,0.6024781465530396,284.850341796875,284.95001220703125,295.5086364746094,293.4711608886719,295.5075378417969,297.34112548828125,284.8533935546875,1.0,0.3146117031574249,1.0,1.0,0.0,,-1.624724268913269,1.6247221231460571,2.1525827378354734e-06,1.2494956254959106,0.8910530209541321,0.8910530209541321,0.0,48.91992950439453,86.0,39987.29296875,0.0,379.8797302246094,1.0,281.5558166503906,284.0353698730469,296.555419921875,299.23291015625,293.1499938964844,293.1499938964844,281.25,39891.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777038812637329,1.0,0.0,0.0,3.848006248474121,3.848032951354981,9.880178595267353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.85107421875,0.0,1795.515625,1895.4371337890625,0.0,2269.54931640625,0.95137757062912,1.0,0.0,3.0,1.0,0.0
17824080,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8781828284263611,0.24286849796772,0.2198933511972427,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8047453761100769,0.1853678822517395,0.1766780912876129,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.8936299681663513,0.2556450366973877,0.1799777299165725,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8015949130058289,0.1832067519426345,0.1746650487184524,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7222999930381775,0.1324316412210464,0.6024781465530396,284.850341796875,284.95001220703125,295.5086364746094,293.4711608886719,295.5075378417969,297.34112548828125,284.8533935546875,1.0,0.3146117031574249,1.0,1.0,0.0,,-1.624724268913269,1.6247221231460571,2.1525827378354734e-06,1.2494956254959106,0.8910530209541321,0.8910530209541321,0.0,48.91992950439453,86.0,39987.29296875,0.0,379.8797302246094,1.0,281.5558166503906,284.0353698730469,296.555419921875,299.23291015625,293.1499938964844,293.1499938964844,281.25,39891.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777038812637329,1.0,0.0,0.0,3.848006248474121,3.848032951354981,9.880178595267353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.85107421875,0.0,1795.515625,1895.4371337890625,0.0,2269.54931640625,0.95137757062912,1.0,0.0,3.0,1.0,0.0
17824140,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8303156495094299,0.2419676035642624,0.2189979553222656,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.760566234588623,0.1853381991386413,0.1770778894424438,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.843674898147583,0.254759669303894,0.1792272627353668,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7575666904449463,0.1830654293298721,0.1749584674835205,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.6796376705169678,0.1309598237276077,0.5978960990905762,284.836181640625,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3096618652344,284.8554077148437,1.0,0.3265470266342163,1.0,1.0,0.0,,-1.618077039718628,1.618074893951416,2.135747763531981e-06,1.2441197633743286,0.7795931696891785,0.7795931696891785,0.0,61.170406341552734,74.0,39699.53515625,0.0,410.0750122070313,1.0,281.2577819824219,284.0680236816406,296.5003967285156,299.1590576171875,293.1499938964844,293.1499938964844,281.54998779296875,47295.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851161956787109,1.0,0.0,0.0,3.362679958343506,3.3627030849456787,7.545088465121808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.60791015625,0.0,1314.251953125,1895.4371337890625,0.0,2336.195068359375,0.8534746766090393,1.0,0.0,3.0,1.0,0.0
17824200,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8303156495094299,0.2419676035642624,0.2189979553222656,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.760566234588623,0.1853381991386413,0.1770778894424438,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.843674898147583,0.254759669303894,0.1792272627353668,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7575666904449463,0.1830654293298721,0.1749584674835205,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.6796376705169678,0.1309598237276077,0.5978960990905762,284.836181640625,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3096618652344,284.8554077148437,1.0,0.3265470266342163,1.0,1.0,0.0,,-1.618077039718628,1.618074893951416,2.135747763531981e-06,1.2441197633743286,0.7795931696891785,0.7795931696891785,0.0,61.170406341552734,74.0,39699.53515625,0.0,410.0750122070313,1.0,281.2577819824219,284.0680236816406,296.5003967285156,299.1590576171875,293.1499938964844,293.1499938964844,281.54998779296875,47295.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851161956787109,1.0,0.0,0.0,3.362679958343506,3.3627030849456787,7.545088465121808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.60791015625,0.0,1314.251953125,1895.4371337890625,0.0,2336.195068359375,0.8534746766090393,1.0,0.0,3.0,1.0,0.0
17824260,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8192307949066162,0.2431585937738418,0.2198503017425537,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7500545978546143,0.1861658096313476,0.1778235286474228,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8323487043380737,0.2560482621192932,0.1799438446760177,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7470436692237854,0.1837766319513321,0.1755953133106231,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.667221188545227,0.1302892714738845,0.5947384834289551,285.0198974609375,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.2993469238281,285.01593017578125,1.0,0.3304171562194824,1.0,1.0,0.0,,-1.617825627326965,1.617823600769043,2.134953092536307e-06,1.2437785863876345,0.9143298268318176,0.9143298268318176,0.0,65.43156433105469,62.0,39455.65234375,0.0,421.6714477539063,1.0,281.5408630371094,284.211669921875,296.4275207519531,298.9814147949219,293.1499938964844,293.1499938964844,281.25,32861.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682218551635742,1.0,0.0,0.0,3.5344386100769043,3.5344607830047607,8.335547931892506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.2421875,0.0,1385.623046875,1895.4371337890625,0.0,2185.064208984375,0.8770957589149475,1.0,0.0,3.0,1.0,0.0
17824320,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8192307949066162,0.2431585937738418,0.2198503017425537,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7500545978546143,0.1861658096313476,0.1778235286474228,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8323487043380737,0.2560482621192932,0.1799438446760177,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7470436692237854,0.1837766319513321,0.1755953133106231,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.667221188545227,0.1302892714738845,0.5947384834289551,285.0198974609375,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.2993469238281,285.01593017578125,1.0,0.3304171562194824,1.0,1.0,0.0,,-1.617825627326965,1.617823600769043,2.134953092536307e-06,1.2437785863876345,0.9143298268318176,0.9143298268318176,0.0,65.43156433105469,62.0,39455.65234375,0.0,421.6714477539063,1.0,281.5408630371094,284.211669921875,296.4275207519531,298.9814147949219,293.1499938964844,293.1499938964844,281.25,32861.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682218551635742,1.0,0.0,0.0,3.5344386100769043,3.5344607830047607,8.335547931892506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.2421875,0.0,1385.623046875,1895.4371337890625,0.0,2185.064208984375,0.8770957589149475,1.0,0.0,3.0,1.0,0.0
17824380,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8225857019424438,0.2437088638544082,0.2205337584018707,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7533007860183716,0.1867311894893646,0.1784404516220092,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.836047887802124,0.2570129632949829,0.1807113140821457,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7501159906387329,0.1842321902513504,0.1761066168546676,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6683503985404968,0.1295860111713409,0.5917045474052429,284.8800048828125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904541015625,297.2870178222656,284.8919372558594,1.0,0.3290624320507049,1.0,1.0,0.0,,-1.6172828674316406,1.6172807216644287,2.133510179191944e-06,1.2432771921157837,0.7958028316497803,0.7958028316497803,0.0,64.48096466064453,50.0,39659.73828125,0.0,418.75006103515625,1.0,281.25860595703125,284.09930419921875,296.50567626953125,299.1402587890625,293.1499938964844,293.1499938964844,281.54998779296875,41984.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770371437072754,1.0,0.0,0.0,3.326495409011841,3.326517343521118,7.383582669717725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.7158203125,0.0,1242.966552734375,1895.4371337890625,0.0,2263.579345703125,0.8390541076660156,1.0,0.0,3.0,1.0,0.0
17824440,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8225857019424438,0.2437088638544082,0.2205337584018707,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7533007860183716,0.1867311894893646,0.1784404516220092,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.836047887802124,0.2570129632949829,0.1807113140821457,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7501159906387329,0.1842321902513504,0.1761066168546676,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6683503985404968,0.1295860111713409,0.5917045474052429,284.8800048828125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904541015625,297.2870178222656,284.8919372558594,1.0,0.3290624320507049,1.0,1.0,0.0,,-1.6172828674316406,1.6172807216644287,2.133510179191944e-06,1.2432771921157837,0.7958028316497803,0.7958028316497803,0.0,64.48096466064453,50.0,39659.73828125,0.0,418.75006103515625,1.0,281.25860595703125,284.09930419921875,296.50567626953125,299.1402587890625,293.1499938964844,293.1499938964844,281.54998779296875,41984.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770371437072754,1.0,0.0,0.0,3.326495409011841,3.326517343521118,7.383582669717725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.7158203125,0.0,1242.966552734375,1895.4371337890625,0.0,2263.579345703125,0.8390541076660156,1.0,0.0,3.0,1.0,0.0
17824500,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8279410600662231,0.2442709058523178,0.2207740992307663,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7584710121154785,0.1871560513973236,0.1786610931158065,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8417447209358215,0.2577451765537262,0.1810407191514969,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7551512718200684,0.1846007257699966,0.1762752830982208,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6722937822341919,0.129355788230896,0.5899264216423035,285.02716064453125,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2833251953125,285.0422058105469,1.0,0.3269119560718536,1.0,1.0,0.0,,-1.616297721862793,1.616295576095581,2.130949269485427e-06,1.2424159049987793,0.8933068513870239,0.8933068513870239,0.0,62.65068054199219,50.0,39240.33984375,0.0,413.1659851074219,1.0,281.4940795898437,284.25,296.4385681152344,298.9432678222656,293.1499938964844,293.1499938964844,281.54998779296875,34257.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687201499938965,1.0,0.0,0.0,3.391331434249878,3.391352891921997,7.674212270103453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.49072265625,0.0,1251.867919921875,1895.4371337890625,0.0,2189.481689453125,0.8493011593818665,1.0,0.0,3.0,1.0,0.0
17824560,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8365887403488159,0.2450089156627655,0.2212956994771957,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7668270468711853,0.1877081841230392,0.179037258028984,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8508909344673157,0.2586416900157928,0.1815547198057174,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7633335590362549,0.185095727443695,0.1765976101160049,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6792157292366028,0.1292451173067093,0.5887269377708435,285.03564453125,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2818298339844,285.0301818847656,1.0,0.3240605294704437,1.0,1.0,0.0,,-1.6169384717941284,1.6169363260269165,2.13246653402166e-06,1.2428480386734009,0.929578959941864,0.929578959941864,0.0,59.967411041259766,38.0,39433.05859375,0.0,406.13623046875,1.0,281.5404968261719,284.22216796875,296.4497375488281,299.0021057128906,293.1499938964844,293.1499938964844,281.25,31521.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653169631958008,1.0,0.0,0.0,3.5198187828063965,3.519840717315674,8.266733289019612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.7412109375,0.0,1360.786376953125,1895.4371337890625,0.0,2159.367919921875,0.8727437257766724,1.0,0.0,3.0,1.0,0.0
17824620,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.86049884557724,0.2454907149076461,0.221736803650856,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.790192186832428,0.1883240938186645,0.1794994473457336,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8764922022819519,0.2596361935138702,0.182218462228775,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7863368391990662,0.185604989528656,0.1769570112228393,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6989253163337708,0.1287131011486053,0.58555006980896,284.8722229003906,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2719421386719,284.88330078125,1.0,0.3165522515773773,1.0,1.0,0.0,,-1.6154406070709229,1.6154385805130005,2.128610049112467e-06,1.2415690422058103,0.7984092831611633,0.7984092831611633,0.0,53.29397201538086,26.0,39646.50390625,0.0,386.9625244140625,1.0,281.258544921875,284.0856628417969,296.5159606933594,299.15557861328125,293.1499938964844,293.1499938964844,281.54998779296875,41543.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769326567649841,1.0,0.0,0.0,3.341047763824463,3.34106993675232,7.448326186931808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.9716796875,0.0,1253.811279296875,1895.4371337890625,0.0,2262.644287109375,0.8414416909217834,1.0,0.0,3.0,1.0,0.0
17824680,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.86049884557724,0.2454907149076461,0.221736803650856,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.790192186832428,0.1883240938186645,0.1794994473457336,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8764922022819519,0.2596361935138702,0.182218462228775,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7863368391990662,0.185604989528656,0.1769570112228393,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6989253163337708,0.1287131011486053,0.58555006980896,284.8722229003906,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2719421386719,284.88330078125,1.0,0.3165522515773773,1.0,1.0,0.0,,-1.6154406070709229,1.6154385805130005,2.128610049112467e-06,1.2415690422058103,0.7984092831611633,0.7984092831611633,0.0,53.29397201538086,26.0,39646.50390625,0.0,386.9625244140625,1.0,281.258544921875,284.0856628417969,296.5159606933594,299.15557861328125,293.1499938964844,293.1499938964844,281.54998779296875,41543.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769326567649841,1.0,0.0,0.0,3.341047763824463,3.34106993675232,7.448326186931808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.9716796875,0.0,1253.811279296875,1895.4371337890625,0.0,2262.644287109375,0.8414416909217834,1.0,0.0,3.0,1.0,0.0
17824740,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9007050395011902,0.2467218786478042,0.2222827523946762,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8261308073997498,0.1893236190080642,0.1799686551094055,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9195378422737122,0.2612320482730865,0.1829294264316558,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8223320841789246,0.1864935010671615,0.1773229837417602,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7288571000099182,0.1284684240818023,0.5823532342910767,285.0305480957031,284.95001220703125,295.6502990722656,293.47808837890625,295.6497497558594,297.2684631347656,285.02496337890625,1.0,0.3072001039981842,1.0,1.0,0.0,,-1.614111065864563,1.614108920097351,2.125076434822404e-06,1.2403348684310913,0.9298266768455504,0.9298266768455504,0.0,45.0192756652832,25.0,39362.04296875,0.0,363.5146484375,1.0,281.5405578613281,284.2134094238281,296.4457092285156,298.997802734375,293.1499938964844,293.1499938964844,281.25,31572.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657781839370728,1.0,0.0,0.0,3.525317668914795,3.5253396034240723,8.292582833746565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.865234375,0.0,1366.8292236328125,1895.4371337890625,0.0,2163.441650390625,0.8739513158798218,1.0,0.0,3.0,1.0,0.0
17824800,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9007050395011902,0.2467218786478042,0.2222827523946762,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8261308073997498,0.1893236190080642,0.1799686551094055,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9195378422737122,0.2612320482730865,0.1829294264316558,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8223320841789246,0.1864935010671615,0.1773229837417602,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7288571000099182,0.1284684240818023,0.5823532342910767,285.0305480957031,284.95001220703125,295.6502990722656,293.47808837890625,295.6497497558594,297.2684631347656,285.02496337890625,1.0,0.3072001039981842,1.0,1.0,0.0,,-1.614111065864563,1.614108920097351,2.125076434822404e-06,1.2403348684310913,0.9298266768455504,0.9298266768455504,0.0,45.0192756652832,25.0,39362.04296875,0.0,363.5146484375,1.0,281.5405578613281,284.2134094238281,296.4457092285156,298.997802734375,293.1499938964844,293.1499938964844,281.25,31572.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657781839370728,1.0,0.0,0.0,3.525317668914795,3.5253396034240723,8.292582833746565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.865234375,0.0,1366.8292236328125,1895.4371337890625,0.0,2163.441650390625,0.8739513158798218,1.0,0.0,3.0,1.0,0.0
17824860,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9451859593391418,0.2471502274274826,0.2226998805999755,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8606224060058594,0.1899507939815521,0.1804700195789337,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9650732278823853,0.2621761560440063,0.1835806369781494,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8563002347946167,0.187016561627388,0.1777238994836807,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7572169899940491,0.1280036568641662,0.5796242952346802,284.869384765625,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.26007080078125,284.8808898925781,1.0,0.3005246520042419,1.0,1.0,0.0,,-1.613203048706055,1.6132009029388428,2.1226630906312494e-06,1.2394901514053345,0.7970526218414307,0.7970526218414307,0.0,38.93757629394531,25.0,39551.515625,0.0,346.3399658203125,1.0,281.258544921875,284.0807800292969,296.5039978027344,299.1393737792969,293.1499938964844,293.1499938964844,281.54998779296875,41724.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771855592727661,1.0,0.0,0.0,3.338425636291504,3.3384478092193604,7.436639180014026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.6083984375,0.0,1252.5458984375,1895.4371337890625,0.0,2264.907958984375,0.8410575985908508,1.0,0.0,3.0,1.0,0.0
17824920,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9451859593391418,0.2471502274274826,0.2226998805999755,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8606224060058594,0.1899507939815521,0.1804700195789337,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9650732278823853,0.2621761560440063,0.1835806369781494,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8563002347946167,0.187016561627388,0.1777238994836807,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7572169899940491,0.1280036568641662,0.5796242952346802,284.869384765625,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.26007080078125,284.8808898925781,1.0,0.3005246520042419,1.0,1.0,0.0,,-1.613203048706055,1.6132009029388428,2.1226630906312494e-06,1.2394901514053345,0.7970526218414307,0.7970526218414307,0.0,38.93757629394531,25.0,39551.515625,0.0,346.3399658203125,1.0,281.258544921875,284.0807800292969,296.5039978027344,299.1393737792969,293.1499938964844,293.1499938964844,281.54998779296875,41724.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771855592727661,1.0,0.0,0.0,3.338425636291504,3.3384478092193604,7.436639180014026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.6083984375,0.0,1252.5458984375,1895.4371337890625,0.0,2264.907958984375,0.8410575985908508,1.0,0.0,3.0,1.0,0.0
17824980,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9825230240821838,0.2483182400465011,0.223341479897499,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8949970006942749,0.1909326761960983,0.1810880154371261,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9980676770210266,0.2636964619159698,0.1843270808458328,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8901408910751343,0.1878891587257385,0.1782405227422714,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7852811813354492,0.1277803778648376,0.5773283839225769,285.0299377441406,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2575988769531,285.0244445800781,1.0,0.2958437800407409,1.0,1.0,0.0,,-1.613394021987915,1.6133918762207031,2.122920250258176e-06,1.2394506931304932,0.9289255142211914,0.9289255142211914,0.0,34.67648696899414,28.0,39284.20703125,0.0,334.75262451171875,1.0,281.54052734375,284.2099304199219,296.43035888671875,298.9779663085937,293.1499938964844,293.1499938964844,281.25,31590.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658459544181824,1.0,0.0,0.0,3.5228216648101807,3.522843837738037,8.280844667751808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.87939453125,0.0,1364.3837890625,1895.4371337890625,0.0,2164.04052734375,0.8734092712402344,1.0,0.0,3.0,1.0,0.0
17825040,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9825230240821838,0.2483182400465011,0.223341479897499,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8949970006942749,0.1909326761960983,0.1810880154371261,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9980676770210266,0.2636964619159698,0.1843270808458328,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8901408910751343,0.1878891587257385,0.1782405227422714,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7852811813354492,0.1277803778648376,0.5773283839225769,285.0299377441406,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2575988769531,285.0244445800781,1.0,0.2958437800407409,1.0,1.0,0.0,,-1.613394021987915,1.6133918762207031,2.122920250258176e-06,1.2394506931304932,0.9289255142211914,0.9289255142211914,0.0,34.67648696899414,28.0,39284.20703125,0.0,334.75262451171875,1.0,281.54052734375,284.2099304199219,296.43035888671875,298.9779663085937,293.1499938964844,293.1499938964844,281.25,31590.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658459544181824,1.0,0.0,0.0,3.5228216648101807,3.522843837738037,8.280844667751808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.87939453125,0.0,1364.3837890625,1895.4371337890625,0.0,2164.04052734375,0.8734092712402344,1.0,0.0,3.0,1.0,0.0
17825100,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9889230728149414,0.2486065477132797,0.2237782031297683,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9022663235664368,0.191287949681282,0.1815069317817688,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.996823787689209,0.2646920382976532,0.1795259267091751,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8972889184951782,0.1881922930479049,0.1786085218191146,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7907208204269409,0.1275919526815414,0.5766979455947876,284.87420654296875,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.256103515625,284.8517761230469,1.0,0.2943368554115295,1.0,1.0,0.0,,-1.6084305047988892,1.6084283590316772,2.110526565957116e-06,1.2355015277862549,0.8304166793823242,0.8304166793823242,0.0,33.8730583190918,28.0,39833.4375,0.0,330.0365905761719,1.0,281.3002319335937,284.0233459472656,296.5006408691406,299.18853759765625,293.1499938964844,293.1499938964844,281.25,36350.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739452123641968,1.0,0.0,0.0,3.51477599143982,3.514798641204834,8.243061984103406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.470703125,0.0,1390.38818359375,1895.4371337890625,0.0,2235.951904296875,0.872444212436676,1.0,0.0,3.0,1.0,0.0
17825160,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.992198646068573,0.2486248910427093,0.2238466888666153,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9065006971359252,0.1914754658937454,0.1817198097705841,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9960825443267822,0.2659587860107422,0.1768140941858291,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9013403654098512,0.1883297860622406,0.1787736415863037,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7934347987174988,0.1272867918014526,0.5754294991493225,284.8648681640625,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.254150390625,284.8768615722656,1.0,0.2932692468166351,1.0,1.0,0.0,,-1.6041829586029053,1.6041808128356934,2.0998593299736967e-06,1.2320367097854614,0.7906640768051147,0.7906640768051147,0.0,33.39511489868164,31.0,39262.34765625,0.0,326.6114196777344,1.0,281.2591247558594,284.0782165527344,296.4832763671875,299.1051025390625,293.1499938964844,293.1499938964844,281.54998779296875,42243.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767819762229919,1.0,0.0,0.0,3.317074775695801,3.317096710205078,7.341821515183256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.419921875,0.0,1235.814453125,1895.4371337890625,0.0,2261.296142578125,0.8369303941726685,1.0,0.0,3.0,1.0,0.0
17825220,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9964314103126526,0.2497100979089737,0.224552720785141,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.912362813949585,0.1923738270998001,0.1824121624231338,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9951400756835938,0.2694557309150696,0.1737386733293533,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9067249894142152,0.1891196519136428,0.1793656647205352,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7964202165603638,0.1270627379417419,0.5738279223442078,285.0205078125,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.259033203125,285.0152587890625,1.0,0.2923614680767059,1.0,1.0,0.0,,-1.6009529829025269,1.600950837135315,2.0915938421239844e-06,1.2292472124099731,0.9158862829208374,0.9158862829208374,0.0,32.896278381347656,34.0,38918.5546875,0.0,323.6492004394531,1.0,281.5399169921875,284.2032470703125,296.40631103515625,298.9340209960937,293.1499938964844,293.1499938964844,281.25,31935.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644699215888977,1.0,0.0,0.0,3.4966602325439453,3.496681928634644,8.15830901501613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.1953125,0.0,1340.0322265625,1895.4371337890625,0.0,2151.891845703125,0.867585301399231,1.0,0.0,3.0,1.0,0.0
17825280,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9964314103126526,0.2497100979089737,0.224552720785141,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.912362813949585,0.1923738270998001,0.1824121624231338,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9951400756835938,0.2694557309150696,0.1737386733293533,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9067249894142152,0.1891196519136428,0.1793656647205352,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7964202165603638,0.1270627379417419,0.5738279223442078,285.0205078125,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.259033203125,285.0152587890625,1.0,0.2923614680767059,1.0,1.0,0.0,,-1.6009529829025269,1.600950837135315,2.0915938421239844e-06,1.2292472124099731,0.9158862829208374,0.9158862829208374,0.0,32.896278381347656,34.0,38918.5546875,0.0,323.6492004394531,1.0,281.5399169921875,284.2032470703125,296.40631103515625,298.9340209960937,293.1499938964844,293.1499938964844,281.25,31935.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644699215888977,1.0,0.0,0.0,3.4966602325439453,3.496681928634644,8.15830901501613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.1953125,0.0,1340.0322265625,1895.4371337890625,0.0,2151.891845703125,0.867585301399231,1.0,0.0,3.0,1.0,0.0
17825340,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.995802640914917,0.2500331103801727,0.2250858545303344,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9118478894233704,0.192877784371376,0.1830387264490127,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.995492160320282,0.2718942165374756,0.1748465746641159,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9060769081115724,0.1895217001438141,0.1798939704895019,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7943418025970459,0.1266094148159027,0.5722936987876892,284.87371826171875,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2572021484375,284.8865051269531,1.0,0.2928480505943298,1.0,1.0,0.0,,-1.602466344833374,1.602464199066162,2.095119498335407e-06,1.230252981185913,0.7900987863540649,0.7900987863540649,0.0,33.07431411743164,37.0,39082.1953125,0.0,324.8844909667969,1.0,281.2588806152344,284.0880432128906,296.46044921875,299.0658569335937,293.1499938964844,293.1499938964844,281.54998779296875,41971.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749462127685547,1.0,0.0,0.0,3.290266513824463,3.29028844833374,7.22362983651692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.26708984375,0.0,1208.8388671875,1895.4371337890625,0.0,2244.885986328125,0.8310644030570984,1.0,0.0,3.0,1.0,0.0
17825400,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.995802640914917,0.2500331103801727,0.2250858545303344,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9118478894233704,0.192877784371376,0.1830387264490127,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.995492160320282,0.2718942165374756,0.1748465746641159,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9060769081115724,0.1895217001438141,0.1798939704895019,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7943418025970459,0.1266094148159027,0.5722936987876892,284.87371826171875,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2572021484375,284.8865051269531,1.0,0.2928480505943298,1.0,1.0,0.0,,-1.602466344833374,1.602464199066162,2.095119498335407e-06,1.230252981185913,0.7900987863540649,0.7900987863540649,0.0,33.07431411743164,37.0,39082.1953125,0.0,324.8844909667969,1.0,281.2588806152344,284.0880432128906,296.46044921875,299.0658569335937,293.1499938964844,293.1499938964844,281.54998779296875,41971.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749462127685547,1.0,0.0,0.0,3.290266513824463,3.29028844833374,7.22362983651692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.26708984375,0.0,1208.8388671875,1895.4371337890625,0.0,2244.885986328125,0.8310644030570984,1.0,0.0,3.0,1.0,0.0
17825460,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9922215342521667,0.2511801719665527,0.2258772850036621,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9072019457817078,0.1937517374753952,0.1837461590766906,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.99663507938385,0.273594319820404,0.1788058876991272,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9015488028526306,0.190286710858345,0.1805007755756378,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.788872241973877,0.1263793706893921,0.5709219574928284,285.033203125,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2556457519531,285.0277709960937,1.0,0.2944457530975342,1.0,1.0,0.0,,-1.6080979108810425,1.6080957651138306,2.1088453650008887e-06,1.234494924545288,0.9239705801010132,0.9239705801010132,0.0,33.74274444580078,40.0,38946.96484375,0.0,329.51617431640625,1.0,281.5401916503906,284.2112731933594,296.3876342773437,298.91241455078125,293.1499938964844,293.1499938964844,281.25,31351.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763670802116394,1.0,0.0,0.0,3.490355968475342,3.490377426147461,8.12891755685996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.54052734375,0.0,1329.443115234375,1895.4371337890625,0.0,2144.84619140625,0.8659467101097107,1.0,0.0,3.0,1.0,0.0
17825520,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9922215342521667,0.2511801719665527,0.2258772850036621,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9072019457817078,0.1937517374753952,0.1837461590766906,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.99663507938385,0.273594319820404,0.1788058876991272,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9015488028526306,0.190286710858345,0.1805007755756378,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.788872241973877,0.1263793706893921,0.5709219574928284,285.033203125,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2556457519531,285.0277709960937,1.0,0.2944457530975342,1.0,1.0,0.0,,-1.6080979108810425,1.6080957651138306,2.1088453650008887e-06,1.234494924545288,0.9239705801010132,0.9239705801010132,0.0,33.74274444580078,40.0,38946.96484375,0.0,329.51617431640625,1.0,281.5401916503906,284.2112731933594,296.3876342773437,298.91241455078125,293.1499938964844,293.1499938964844,281.25,31351.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763670802116394,1.0,0.0,0.0,3.490355968475342,3.490377426147461,8.12891755685996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.54052734375,0.0,1329.443115234375,1895.4371337890625,0.0,2144.84619140625,0.8659467101097107,1.0,0.0,3.0,1.0,0.0
17825580,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.984757959842682,0.2515478432178497,0.2264963537454605,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.898658812046051,0.1942106038331985,0.1843738108873367,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9981713891029358,0.2735536098480224,0.1855354011058807,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8930261731147766,0.1906441301107406,0.1810302734375,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7799153327941895,0.1258573085069656,0.569318950176239,284.8773193359375,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2449035644531,284.8890380859375,1.0,0.2969539761543274,1.0,1.0,0.0,,-1.6163846254348757,1.6163825988769531,2.1293110421538586e-06,1.2408795356750488,0.7983619570732117,0.7983619570732117,0.0,34.92047119140625,43.0,39312.84375,0.0,336.92022705078125,1.0,281.2587890625,284.0803527832031,296.44512939453125,299.0622253417969,293.1499938964844,293.1499938964844,281.54998779296875,41195.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759469151496887,1.0,0.0,0.0,3.3193631172180176,3.319385051727295,7.351954991463572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.3486328125,0.0,1230.8427734375,1895.4371337890625,0.0,2253.827392578125,0.8365297317504883,1.0,0.0,3.0,1.0,0.0
17825640,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.984757959842682,0.2515478432178497,0.2264963537454605,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.898658812046051,0.1942106038331985,0.1843738108873367,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9981713891029358,0.2735536098480224,0.1855354011058807,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8930261731147766,0.1906441301107406,0.1810302734375,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7799153327941895,0.1258573085069656,0.569318950176239,284.8773193359375,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2449035644531,284.8890380859375,1.0,0.2969539761543274,1.0,1.0,0.0,,-1.6163846254348757,1.6163825988769531,2.1293110421538586e-06,1.2408795356750488,0.7983619570732117,0.7983619570732117,0.0,34.92047119140625,43.0,39312.84375,0.0,336.92022705078125,1.0,281.2587890625,284.0803527832031,296.44512939453125,299.0622253417969,293.1499938964844,293.1499938964844,281.54998779296875,41195.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759469151496887,1.0,0.0,0.0,3.3193631172180176,3.319385051727295,7.351954991463572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.3486328125,0.0,1230.8427734375,1895.4371337890625,0.0,2253.827392578125,0.8365297317504883,1.0,0.0,3.0,1.0,0.0
