time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9795091152191162,0.2520302236080169,0.2267435789108276,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.893083930015564,0.1945559531450271,0.1846204847097396,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.998913824558258,0.2731587588787079,0.1897709816694259,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.887422502040863,0.1909360736608505,0.1812284886837005,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.774258017539978,0.1256442666053772,0.5681905150413513,285.0278015136719,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.23931884765625,285.04351806640625,1.0,0.2984609305858612,1.0,1.0,0.0,,-1.6209415197372437,1.6209393739700315,2.14060787584458e-06,1.244381308555603,0.8975912928581238,0.8975912928581238,0.0,35.688987731933594,43.0,38974.54296875,0.0,341.35650634765625,1.0,281.4939270019531,284.2339782714844,296.3675231933594,298.8581848144531,293.1499938964844,293.1499938964844,281.54998779296875,33836.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686930298805237,1.0,0.0,0.0,3.387287139892578,3.387308120727539,7.655918352611479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.662109375,0.0,1245.0364990234375,1895.4371337890625,0.0,2189.240966796875,0.848020613193512,1.0,0.0,3.0,1.0,0.0
17825760,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9716784358024596,0.2527194023132324,0.2273508757352829,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8851134181022644,0.1950179785490036,0.1850663274526596,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9937321543693542,0.2728300392627716,0.1911760866641998,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8794622421264648,0.1913430392742157,0.1816227436065673,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7666232585906982,0.1255096495151519,0.5676789283752441,285.0384521484375,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.235595703125,285.0326232910156,1.0,0.3000401556491852,1.0,1.0,0.0,,-1.6234712600708008,1.6234691143035889,2.146940687453025e-06,1.2463641166687012,0.936048984527588,0.936048984527588,0.0,36.78655242919922,46.0,39201.796875,0.0,345.74273681640625,1.0,281.5404968261719,284.2056884765625,296.3700561523437,298.9114685058594,293.1499938964844,293.1499938964844,281.25,31160.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661126852035522,1.0,0.0,0.0,3.521672010421753,3.5216939449310303,8.275439995486522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.9404296875,0.0,1360.0953369140625,1895.4371337890625,0.0,2166.397705078125,0.8728854060173035,1.0,0.0,3.0,1.0,0.0
17825820,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9494521617889404,0.2530656158924103,0.2280366420745849,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8654490113258362,0.1953773647546768,0.1856828182935714,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.973710000514984,0.2723074853420257,0.190860316157341,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8599468469619751,0.1916021555662155,0.1821419298648834,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7485507726669312,0.1248630583286285,0.5658490657806396,284.8677978515625,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2250671386719,284.8786315917969,1.0,0.3031957745552063,1.0,1.0,0.0,,-1.6233725547790527,1.6233704090118408,2.1465014015120687e-06,1.2461214065551758,0.799430787563324,0.799430787563324,0.0,39.603946685791016,49.0,39415.23828125,0.0,353.4153137207031,1.0,281.2585144042969,284.0615234375,296.4219970703125,299.05084228515625,293.1499938964844,293.1499938964844,281.54998779296875,41469.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787179350852966,1.0,0.0,0.0,3.3498902320861816,3.349912405014038,7.487803372896451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.45068359375,0.0,1261.7730712890625,1895.4371337890625,0.0,2278.636962890625,0.8431870341300964,1.0,0.0,3.0,1.0,0.0
17825880,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9494521617889404,0.2530656158924103,0.2280366420745849,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8654490113258362,0.1953773647546768,0.1856828182935714,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.973710000514984,0.2723074853420257,0.190860316157341,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8599468469619751,0.1916021555662155,0.1821419298648834,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7485507726669312,0.1248630583286285,0.5658490657806396,284.8677978515625,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2250671386719,284.8786315917969,1.0,0.3031957745552063,1.0,1.0,0.0,,-1.6233725547790527,1.6233704090118408,2.1465014015120687e-06,1.2461214065551758,0.799430787563324,0.799430787563324,0.0,39.603946685791016,49.0,39415.23828125,0.0,353.4153137207031,1.0,281.2585144042969,284.0615234375,296.4219970703125,299.05084228515625,293.1499938964844,293.1499938964844,281.54998779296875,41469.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787179350852966,1.0,0.0,0.0,3.3498902320861816,3.349912405014038,7.487803372896451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.45068359375,0.0,1261.7730712890625,1895.4371337890625,0.0,2278.636962890625,0.8431870341300964,1.0,0.0,3.0,1.0,0.0
17825940,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9292469024658204,0.2542305290699005,0.2289090156555175,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8495219945907593,0.1960929632186889,0.1863196194171905,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9546506404876708,0.2730171978473663,0.191194400191307,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8441789150238037,0.1922096014022827,0.1826793253421783,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7338387966156006,0.1244496703147888,0.5640096664428711,285.0289306640625,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2232666015625,285.02362060546875,1.0,0.3063996136188507,1.0,1.0,0.0,,-1.624019980430603,1.6240178346633911,2.147872237401316e-06,1.2464122772216797,0.9306312203407288,0.9306312203407288,0.0,42.381195068359375,52.0,39122.12109375,0.0,361.4289855957031,1.0,281.54058837890625,284.1933288574219,296.3403015136719,298.87908935546875,293.1499938964844,293.1499938964844,281.25,31612.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675922513008118,1.0,0.0,0.0,3.5301570892333984,3.530179262161255,8.315366244460165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.3125,0.0,1372.1329345703125,1895.4371337890625,0.0,2179.487548828125,0.8750737309455872,1.0,0.0,3.0,1.0,0.0
17826000,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9292469024658204,0.2542305290699005,0.2289090156555175,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8495219945907593,0.1960929632186889,0.1863196194171905,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9546506404876708,0.2730171978473663,0.191194400191307,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8441789150238037,0.1922096014022827,0.1826793253421783,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7338387966156006,0.1244496703147888,0.5640096664428711,285.0289306640625,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2232666015625,285.02362060546875,1.0,0.3063996136188507,1.0,1.0,0.0,,-1.624019980430603,1.6240178346633911,2.147872237401316e-06,1.2464122772216797,0.9306312203407288,0.9306312203407288,0.0,42.381195068359375,52.0,39122.12109375,0.0,361.4289855957031,1.0,281.54058837890625,284.1933288574219,296.3403015136719,298.87908935546875,293.1499938964844,293.1499938964844,281.25,31612.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675922513008118,1.0,0.0,0.0,3.5301570892333984,3.530179262161255,8.315366244460165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.3125,0.0,1372.1329345703125,1895.4371337890625,0.0,2179.487548828125,0.8750737309455872,1.0,0.0,3.0,1.0,0.0
17826060,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9104262590408324,0.2546451985836029,0.2296437621116638,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8352786302566528,0.1964128911495208,0.1868912577629089,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.93535578250885,0.2732299268245697,0.1915844827890396,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8300393223762512,0.1924288868904113,0.183153435587883,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7203928828239441,0.1238130331039428,0.5621788501739502,284.8685913085937,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2170715332031,284.8798828125,1.0,0.3096934258937835,1.0,1.0,0.0,,-1.624431014060974,1.6244288682937622,2.1487460344360443e-06,1.246599793434143,0.7977926135063171,0.7977926135063171,0.0,45.30733489990234,55.0,39327.41015625,0.0,369.7344970703125,1.0,281.25848388671875,284.06011962890625,296.3934631347656,299.0151062011719,293.1499938964844,293.1499938964844,281.54998779296875,41717.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789512276649475,1.0,0.0,0.0,3.34397292137146,3.3439950942993164,7.461374025297118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.07177734375,0.0,1257.8013916015625,1895.4371337890625,0.0,2280.728759765625,0.8422465920448303,1.0,0.0,3.0,1.0,0.0
17826120,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9104262590408324,0.2546451985836029,0.2296437621116638,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8352786302566528,0.1964128911495208,0.1868912577629089,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.93535578250885,0.2732299268245697,0.1915844827890396,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8300393223762512,0.1924288868904113,0.183153435587883,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7203928828239441,0.1238130331039428,0.5621788501739502,284.8685913085937,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2170715332031,284.8798828125,1.0,0.3096934258937835,1.0,1.0,0.0,,-1.624431014060974,1.6244288682937622,2.1487460344360443e-06,1.246599793434143,0.7977926135063171,0.7977926135063171,0.0,45.30733489990234,55.0,39327.41015625,0.0,369.7344970703125,1.0,281.25848388671875,284.06011962890625,296.3934631347656,299.0151062011719,293.1499938964844,293.1499938964844,281.54998779296875,41717.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789512276649475,1.0,0.0,0.0,3.34397292137146,3.3439950942993164,7.461374025297118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.07177734375,0.0,1257.8013916015625,1895.4371337890625,0.0,2280.728759765625,0.8422465920448303,1.0,0.0,3.0,1.0,0.0
17826180,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8960320353507996,0.2559013664722442,0.2306020706892013,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8233580589294434,0.1971119195222854,0.1875138580799102,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.918506383895874,0.2741149961948395,0.1921104192733764,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8180431723594666,0.1930184662342071,0.1836755871772766,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7079923748970032,0.1234205365180969,0.5604549050331116,285.030029296875,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2171325683594,285.0247497558594,1.0,0.3129990100860595,1.0,1.0,0.0,,-1.625514268875122,1.6255121231079102,2.1512316834559897e-06,1.247249960899353,0.9299240112304688,0.9299240112304688,0.0,48.17366409301758,58.0,39055.08984375,0.0,378.2393798828125,1.0,281.5405578613281,284.191162109375,296.316650390625,298.849609375,293.1499938964844,293.1499938964844,281.25,31609.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767384946346283,1.0,0.0,0.0,3.5269200801849365,3.526942014694214,8.300122544824262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.46728515625,0.0,1368.752685546875,1895.4371337890625,0.0,2177.65185546875,0.8743503093719482,1.0,0.0,3.0,1.0,0.0
17826240,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8960320353507996,0.2559013664722442,0.2306020706892013,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8233580589294434,0.1971119195222854,0.1875138580799102,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.918506383895874,0.2741149961948395,0.1921104192733764,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8180431723594666,0.1930184662342071,0.1836755871772766,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7079923748970032,0.1234205365180969,0.5604549050331116,285.030029296875,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2171325683594,285.0247497558594,1.0,0.3129990100860595,1.0,1.0,0.0,,-1.625514268875122,1.6255121231079102,2.1512316834559897e-06,1.247249960899353,0.9299240112304688,0.9299240112304688,0.0,48.17366409301758,58.0,39055.08984375,0.0,378.2393798828125,1.0,281.5405578613281,284.191162109375,296.316650390625,298.849609375,293.1499938964844,293.1499938964844,281.25,31609.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767384946346283,1.0,0.0,0.0,3.5269200801849365,3.526942014694214,8.300122544824262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.46728515625,0.0,1368.752685546875,1895.4371337890625,0.0,2177.65185546875,0.8743503093719482,1.0,0.0,3.0,1.0,0.0
17826300,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8899145126342773,0.2562731206417084,0.2311809211969375,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8181033134460449,0.1973429322242736,0.1878917664289474,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9112898707389832,0.2743402123451233,0.1924354135990142,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8126630783081055,0.1931974738836288,0.1840023398399353,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.70215904712677,0.1231667622923851,0.5598790049552917,284.87957763671875,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.2157592773437,284.8586730957031,1.0,0.3146997094154358,1.0,1.0,0.0,,-1.626755714416504,1.626753568649292,2.154289177269675e-06,1.2481727600097656,0.8355761170387268,0.8355761170387268,0.0,49.5855712890625,58.0,39726.375,0.0,382.8124694824219,1.0,281.3000793457031,284.0098571777344,296.3874816894531,299.0631408691406,293.1499938964844,293.1499938964844,281.25,36155.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754645347595215,1.0,0.0,0.0,3.5222482681274414,3.522271156311035,8.27814858439524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.04541015625,0.0,1396.7508544921875,1895.4371337890625,0.0,2249.51611328125,0.8741254806518555,1.0,0.0,3.0,1.0,0.0
17826360,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8826486468315125,0.256386786699295,0.2314049005508422,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8118532299995422,0.1974099278450012,0.1880681961774826,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9032795429229736,0.2743265032768249,0.1925220489501953,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8061739206314087,0.193214863538742,0.1841313987970352,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.6954574584960938,0.1227969825267791,0.5587012767791748,284.8709411621094,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2118835449219,284.8818054199219,1.0,0.3163513541221618,1.0,1.0,0.0,,-1.6260827779769895,1.6260806322097778,2.152522938558832e-06,1.2475789785385132,0.7986416816711426,0.7986416816711426,0.0,51.186031341552734,61.0,39281.24609375,0.0,386.8804321289063,1.0,281.2590026855469,284.0580749511719,296.3733825683594,298.99072265625,293.1499938964844,293.1499938964844,281.54998779296875,41575.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786787152290344,1.0,0.0,0.0,3.3437066078186035,3.34372878074646,7.460185429408739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.06689453125,0.0,1256.5721435546875,1895.4371337890625,0.0,2278.28515625,0.8421249389648438,1.0,0.0,3.0,1.0,0.0
17826420,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.871464192867279,0.2577124536037445,0.2324335575103759,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8013161420822144,0.1980882883071899,0.1886762380599975,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8911194801330566,0.2751622200012207,0.1930241286754608,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7953906059265137,0.193782165646553,0.1846376359462738,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6843874454498291,0.1224098056554794,0.557031512260437,285.0288391113281,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2126770019531,285.0240173339844,1.0,0.3196826875209808,1.0,1.0,0.0,,-1.6272504329681396,1.6272482872009275,2.155248012059019e-06,1.2483166456222534,0.9291943907737732,0.9291943907737732,0.0,54.119537353515625,64.0,39015.64453125,0.0,395.6373291015625,1.0,281.5401916503906,284.1866455078125,296.3004150390625,298.830078125,293.1499938964844,293.1499938964844,281.25,31681.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672194242477417,1.0,0.0,0.0,3.527751922607422,3.527773857116699,8.304038487949583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.41796875,0.0,1370.1351318359375,1895.4371337890625,0.0,2176.186767578125,0.8744329810142517,1.0,0.0,3.0,1.0,0.0
17826480,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.871464192867279,0.2577124536037445,0.2324335575103759,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8013161420822144,0.1980882883071899,0.1886762380599975,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8911194801330566,0.2751622200012207,0.1930241286754608,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7953906059265137,0.193782165646553,0.1846376359462738,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6843874454498291,0.1224098056554794,0.557031512260437,285.0288391113281,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2126770019531,285.0240173339844,1.0,0.3196826875209808,1.0,1.0,0.0,,-1.6272504329681396,1.6272482872009275,2.155248012059019e-06,1.2483166456222534,0.9291943907737732,0.9291943907737732,0.0,54.119537353515625,64.0,39015.64453125,0.0,395.6373291015625,1.0,281.5401916503906,284.1866455078125,296.3004150390625,298.830078125,293.1499938964844,293.1499938964844,281.25,31681.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672194242477417,1.0,0.0,0.0,3.527751922607422,3.527773857116699,8.304038487949583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.41796875,0.0,1370.1351318359375,1895.4371337890625,0.0,2176.186767578125,0.8744329810142517,1.0,0.0,3.0,1.0,0.0
17826540,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8608114123344421,0.2582753598690033,0.2332986295223236,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7909963726997375,0.1983644366264343,0.189211219549179,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8794107437133789,0.275308758020401,0.1933933049440384,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7850220799446106,0.193954512476921,0.1850723922252655,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.6738534569740295,0.1217896193265914,0.5552999377250671,284.87042236328125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2080078125,284.8815002441406,1.0,0.3230337798595428,1.0,1.0,0.0,,-1.62782084941864,1.6278187036514282,2.156572463718476e-06,1.2486705780029297,0.7988914251327515,0.7988914251327515,0.0,57.18558120727539,67.0,39259.015625,0.0,404.44329833984375,1.0,281.2585144042969,284.0536193847656,296.35992431640625,298.9748840332031,293.1499938964844,293.1499938964844,281.54998779296875,41589.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785574793815613,1.0,0.0,0.0,3.346123695373535,3.346145868301392,7.470974878742709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.79443359375,0.0,1258.9830322265625,1895.4371337890625,0.0,2277.1982421875,0.8425991535186768,1.0,0.0,3.0,1.0,0.0
17826600,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8608114123344421,0.2582753598690033,0.2332986295223236,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7909963726997375,0.1983644366264343,0.189211219549179,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8794107437133789,0.275308758020401,0.1933933049440384,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7850220799446106,0.193954512476921,0.1850723922252655,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.6738534569740295,0.1217896193265914,0.5552999377250671,284.87042236328125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2080078125,284.8815002441406,1.0,0.3230337798595428,1.0,1.0,0.0,,-1.62782084941864,1.6278187036514282,2.156572463718476e-06,1.2486705780029297,0.7988914251327515,0.7988914251327515,0.0,57.18558120727539,67.0,39259.015625,0.0,404.44329833984375,1.0,281.2585144042969,284.0536193847656,296.35992431640625,298.9748840332031,293.1499938964844,293.1499938964844,281.54998779296875,41589.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785574793815613,1.0,0.0,0.0,3.346123695373535,3.346145868301392,7.470974878742709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.79443359375,0.0,1258.9830322265625,1895.4371337890625,0.0,2277.1982421875,0.8425991535186768,1.0,0.0,3.0,1.0,0.0
17826660,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8520873188972473,0.2598114609718323,0.2344771176576614,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7820879220962524,0.1990340501070022,0.1898048669099807,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8694102168083191,0.276084154844284,0.1938483268022537,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7760851383209229,0.1945038139820099,0.1855576038360595,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.6646714210510254,0.121405228972435,0.5536385774612427,285.0323486328125,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.2098388671875,285.0271911621094,1.0,0.3263496160507202,1.0,1.0,0.0,,-1.6290793418884275,1.6290770769119265,2.1595601538138e-06,1.249505877494812,0.9325299263000488,0.9325299263000488,0.0,60.149681091308594,70.0,39013.02734375,0.0,413.357421875,1.0,281.54058837890625,284.1852722167969,296.2890014648437,298.81695556640625,293.1499938964844,293.1499938964844,281.25,31535.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669930458068848,1.0,0.0,0.0,3.530996084213257,3.5310182571411133,8.319319135807746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.62841796875,0.0,1372.4422607421875,1895.4371337890625,0.0,2174.183349609375,0.8752225041389465,1.0,0.0,3.0,1.0,0.0
17826720,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8520873188972473,0.2598114609718323,0.2344771176576614,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7820879220962524,0.1990340501070022,0.1898048669099807,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8694102168083191,0.276084154844284,0.1938483268022537,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7760851383209229,0.1945038139820099,0.1855576038360595,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.6646714210510254,0.121405228972435,0.5536385774612427,285.0323486328125,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.2098388671875,285.0271911621094,1.0,0.3263496160507202,1.0,1.0,0.0,,-1.6290793418884275,1.6290770769119265,2.1595601538138e-06,1.249505877494812,0.9325299263000488,0.9325299263000488,0.0,60.149681091308594,70.0,39013.02734375,0.0,413.357421875,1.0,281.54058837890625,284.1852722167969,296.2890014648437,298.81695556640625,293.1499938964844,293.1499938964844,281.25,31535.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669930458068848,1.0,0.0,0.0,3.530996084213257,3.5310182571411133,8.319319135807746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.62841796875,0.0,1372.4422607421875,1895.4371337890625,0.0,2174.183349609375,0.8752225041389465,1.0,0.0,3.0,1.0,0.0
17826780,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8438327312469482,0.2606262266635895,0.2355759441852569,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7735688090324402,0.1993087381124496,0.190340906381607,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8598307967185974,0.276171863079071,0.1941808760166168,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.767562985420227,0.1946609169244766,0.1859809011220932,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6560471057891846,0.1207939460873603,0.5519486665725708,284.8704528808594,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.206298828125,284.8813781738281,1.0,0.3296821415424347,1.0,1.0,0.0,,-1.6299238204956057,1.6299216747283936,2.1616165213345084e-06,1.2501091957092283,0.8008949160575867,0.8008949160575867,0.0,63.223758697509766,58.0,39290.31640625,0.0,422.3558654785156,1.0,281.2584533691406,284.0480651855469,296.3534851074219,298.9687805175781,293.1499938964844,293.1499938964844,281.54998779296875,41467.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784250378608704,1.0,0.0,0.0,3.355491876602173,3.3555142879486084,7.512867341574747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.09912109375,0.0,1267.14208984375,1895.4371337890625,0.0,2276.010986328125,0.844500720500946,1.0,0.0,3.0,1.0,0.0
17826840,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8438327312469482,0.2606262266635895,0.2355759441852569,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7735688090324402,0.1993087381124496,0.190340906381607,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8598307967185974,0.276171863079071,0.1941808760166168,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.767562985420227,0.1946609169244766,0.1859809011220932,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6560471057891846,0.1207939460873603,0.5519486665725708,284.8704528808594,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.206298828125,284.8813781738281,1.0,0.3296821415424347,1.0,1.0,0.0,,-1.6299238204956057,1.6299216747283936,2.1616165213345084e-06,1.2501091957092283,0.8008949160575867,0.8008949160575867,0.0,63.223758697509766,58.0,39290.31640625,0.0,422.3558654785156,1.0,281.2584533691406,284.0480651855469,296.3534851074219,298.9687805175781,293.1499938964844,293.1499938964844,281.54998779296875,41467.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784250378608704,1.0,0.0,0.0,3.355491876602173,3.3555142879486084,7.512867341574747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.09912109375,0.0,1267.14208984375,1895.4371337890625,0.0,2276.010986328125,0.844500720500946,1.0,0.0,3.0,1.0,0.0
17826900,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8445641398429871,0.2613518834114074,0.2359990179538726,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7739946842193604,0.1995739787817001,0.1904734224081039,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8601619005203247,0.2764359712600708,0.1942269057035446,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7679060101509094,0.1948619335889816,0.186055988073349,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6556841731071472,0.1205565258860588,0.5505333542823792,285.02099609375,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2064514160156,285.0365905761719,1.0,0.3291371166706085,1.0,1.0,0.0,,-1.6290360689163208,1.6290339231491089,2.159308905902435e-06,1.2493494749069214,0.897753894329071,0.897753894329071,0.0,63.1201057434082,58.0,38837.6953125,0.0,421.5695190429688,1.0,281.49468994140625,284.2054748535156,296.2791442871094,298.7615051269531,293.1499938964844,293.1499938964844,281.54998779296875,34268.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703760862350464,1.0,0.0,0.0,3.411684036254883,3.411705493927002,7.766599310343736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.091796875,0.0,1271.735107421875,1895.4371337890625,0.0,2204.178466796875,0.8538209199905396,1.0,0.0,3.0,1.0,0.0
17826960,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8496686816215515,0.262318342924118,0.2367490828037262,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7785168886184692,0.1999853551387787,0.1907611191272735,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8649895191192627,0.2768997550010681,0.1944678276777267,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7722716927528381,0.1952056437730789,0.1862809062004089,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.658768892288208,0.1204282268881797,0.5495181679725647,285.0322265625,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2090148925781,285.027099609375,1.0,0.327639639377594,1.0,1.0,0.0,,-1.629621505737305,1.6296193599700928,2.160725671274122e-06,1.249760627746582,0.9343074560165404,0.9343074560165404,0.0,61.739864349365234,46.0,39027.7578125,0.0,418.0700988769531,1.0,281.54071044921875,284.18035888671875,296.28631591796875,298.8144836425781,293.1499938964844,293.1499938964844,281.25,31562.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668509483337402,1.0,0.0,0.0,3.538875102996826,3.5388972759246826,8.356487910532451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.99267578125,0.0,1380.82470703125,1895.4371337890625,0.0,2172.926025390625,0.8770513534545898,1.0,0.0,3.0,1.0,0.0
17827020,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8667895197868347,0.2632670402526855,0.2376763671636581,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.794203519821167,0.2003042250871658,0.191023364663124,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8818988800048828,0.2769845426082611,0.194565087556839,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.787586510181427,0.1953982710838318,0.1864217221736908,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6706531643867493,0.1198804900050163,0.5466044545173645,284.8685302734375,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2064208984375,284.8793640136719,1.0,0.3221941590309143,1.0,1.0,0.0,,-1.627840876579285,1.6278387308120728,2.156207301595714e-06,1.2483291625976562,0.8008928298950195,0.8008928298950195,0.0,57.00033187866211,34.0,39273.40234375,0.0,403.9406433105469,1.0,281.2583923339844,284.04180908203125,296.3546142578125,298.96856689453125,293.1499938964844,293.1499938964844,281.54998779296875,41565.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778054416179657,1.0,0.0,0.0,3.3614342212677,3.3614563941955566,7.539499620179413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.38623046875,0.0,1273.54541015625,1895.4371337890625,0.0,2272.689453125,0.8458459377288818,1.0,0.0,3.0,1.0,0.0
17827080,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8667895197868347,0.2632670402526855,0.2376763671636581,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.794203519821167,0.2003042250871658,0.191023364663124,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8818988800048828,0.2769845426082611,0.194565087556839,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.787586510181427,0.1953982710838318,0.1864217221736908,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6706531643867493,0.1198804900050163,0.5466044545173645,284.8685302734375,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2064208984375,284.8793640136719,1.0,0.3221941590309143,1.0,1.0,0.0,,-1.627840876579285,1.6278387308120728,2.156207301595714e-06,1.2483291625976562,0.8008928298950195,0.8008928298950195,0.0,57.00033187866211,34.0,39273.40234375,0.0,403.9406433105469,1.0,281.2583923339844,284.04180908203125,296.3546142578125,298.96856689453125,293.1499938964844,293.1499938964844,281.54998779296875,41565.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778054416179657,1.0,0.0,0.0,3.3614342212677,3.3614563941955566,7.539499620179413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.38623046875,0.0,1273.54541015625,1895.4371337890625,0.0,2272.689453125,0.8458459377288818,1.0,0.0,3.0,1.0,0.0
17827140,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8977329134941101,0.2651243805885315,0.2387855052947998,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8209492564201355,0.2010612040758133,0.1912952363491058,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9129515290260316,0.2777478098869324,0.1947103440761566,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8144799470901489,0.1960144490003585,0.1865651905536651,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.693123996257782,0.119612380862236,0.5435546636581421,285.031982421875,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2103271484375,285.02685546875,1.0,0.3142958879470825,1.0,1.0,0.0,,-1.6261807680130005,1.6261786222457886,2.1519313122553285e-06,1.2469353675842283,0.9347690343856812,0.9347690343856812,0.0,49.99241638183594,25.0,38999.6484375,0.0,383.6296997070313,1.0,281.54071044921875,284.1761779785156,296.2919311523437,298.817138671875,293.1499938964844,293.1499938964844,281.25,31594.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660288214683533,1.0,0.0,0.0,3.542108058929444,3.5421302318573,8.371762305614538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.36279296875,0.0,1384.4268798828125,1895.4371337890625,0.0,2165.656494140625,0.8777679204940796,1.0,0.0,3.0,1.0,0.0
17827200,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8977329134941101,0.2651243805885315,0.2387855052947998,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8209492564201355,0.2010612040758133,0.1912952363491058,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9129515290260316,0.2777478098869324,0.1947103440761566,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8144799470901489,0.1960144490003585,0.1865651905536651,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.693123996257782,0.119612380862236,0.5435546636581421,285.031982421875,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2103271484375,285.02685546875,1.0,0.3142958879470825,1.0,1.0,0.0,,-1.6261807680130005,1.6261786222457886,2.1519313122553285e-06,1.2469353675842283,0.9347690343856812,0.9347690343856812,0.0,49.99241638183594,25.0,38999.6484375,0.0,383.6296997070313,1.0,281.54071044921875,284.1761779785156,296.2919311523437,298.817138671875,293.1499938964844,293.1499938964844,281.25,31594.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660288214683533,1.0,0.0,0.0,3.542108058929444,3.5421302318573,8.371762305614538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.36279296875,0.0,1384.4268798828125,1895.4371337890625,0.0,2165.656494140625,0.8777679204940796,1.0,0.0,3.0,1.0,0.0
17827260,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9466150403022766,0.2665440440177917,0.2399148195981979,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8577961325645447,0.2018008679151535,0.1917119175195694,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9615627527236938,0.2781972587108612,0.1948863714933395,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8506622314453125,0.196619302034378,0.1868522316217422,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7249634265899658,0.1195174232125282,0.5414889454841614,284.86993408203125,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2118225097656,284.88104248046875,1.0,0.3058409988880157,1.0,1.0,0.0,,-1.6261131763458252,1.6261110305786133,2.151746912204544e-06,1.2468695640563965,0.8026297092437744,0.8026297092437744,0.0,42.329010009765625,25.0,39297.78515625,0.0,362.3815612792969,1.0,281.25836181640625,284.0390319824219,296.3661499023437,298.97869873046875,293.1499938964844,293.1499938964844,281.54998779296875,41476.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771095037460327,1.0,0.0,0.0,3.366671085357666,3.3666932582855225,7.563010058220243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.69140625,0.0,1278.0003662109375,1895.4371337890625,0.0,2264.22705078125,0.8469520807266235,1.0,0.0,3.0,1.0,0.0
17827320,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9466150403022766,0.2665440440177917,0.2399148195981979,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8577961325645447,0.2018008679151535,0.1917119175195694,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9615627527236938,0.2781972587108612,0.1948863714933395,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8506622314453125,0.196619302034378,0.1868522316217422,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7249634265899658,0.1195174232125282,0.5414889454841614,284.86993408203125,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2118225097656,284.88104248046875,1.0,0.3058409988880157,1.0,1.0,0.0,,-1.6261131763458252,1.6261110305786133,2.151746912204544e-06,1.2468695640563965,0.8026297092437744,0.8026297092437744,0.0,42.329010009765625,25.0,39297.78515625,0.0,362.3815612792969,1.0,281.25836181640625,284.0390319824219,296.3661499023437,298.97869873046875,293.1499938964844,293.1499938964844,281.54998779296875,41476.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771095037460327,1.0,0.0,0.0,3.366671085357666,3.3666932582855225,7.563010058220243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.69140625,0.0,1278.0003662109375,1895.4371337890625,0.0,2264.22705078125,0.8469520807266235,1.0,0.0,3.0,1.0,0.0
17827380,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9907183051109314,0.2692794799804687,0.2417854368686676,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8990703821182251,0.2034527361392974,0.1927848309278488,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9990000128746032,0.2798118889331817,0.1947128474712371,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8909978866577148,0.1981213241815567,0.1877884864807129,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.756412148475647,0.1202090084552764,0.5424988865852356,285.0408935546875,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.22381591796875,285.0360107421875,1.0,0.3002582192420959,1.0,1.0,0.0,,-1.6296495199203491,1.6296473741531372,2.160967596864793e-06,1.249929666519165,0.944586217403412,0.944586217403412,0.0,36.70003128051758,28.0,39158.7578125,0.0,349.0810852050781,1.0,281.5408020019531,284.1777648925781,296.3092346191406,298.8412475585937,293.1499938964844,293.1499938964844,281.25,31332.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657031416893005,1.0,0.0,0.0,3.5560317039489746,3.556053876876831,8.437708629571716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.9208984375,0.0,1397.088623046875,1895.4371337890625,0.0,2162.77880859375,0.8807579874992371,1.0,0.0,3.0,1.0,0.0
17827440,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9907183051109314,0.2692794799804687,0.2417854368686676,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8990703821182251,0.2034527361392974,0.1927848309278488,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9990000128746032,0.2798118889331817,0.1947128474712371,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8909978866577148,0.1981213241815567,0.1877884864807129,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.756412148475647,0.1202090084552764,0.5424988865852356,285.0408935546875,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.22381591796875,285.0360107421875,1.0,0.3002582192420959,1.0,1.0,0.0,,-1.6296495199203491,1.6296473741531372,2.160967596864793e-06,1.249929666519165,0.944586217403412,0.944586217403412,0.0,36.70003128051758,28.0,39158.7578125,0.0,349.0810852050781,1.0,281.5408020019531,284.1777648925781,296.3092346191406,298.8412475585937,293.1499938964844,293.1499938964844,281.25,31332.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657031416893005,1.0,0.0,0.0,3.5560317039489746,3.556053876876831,8.437708629571716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.9208984375,0.0,1397.088623046875,1895.4371337890625,0.0,2162.77880859375,0.8807579874992371,1.0,0.0,3.0,1.0,0.0
17827500,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.998696506023407,0.2704727947711944,0.2413008213043213,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9113179445266724,0.2042672932147979,0.1935865730047226,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9985336065292358,0.2814002633094787,0.1875495612621307,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9026696681976318,0.1988631039857864,0.1885192841291427,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.765764057636261,0.1206272691488266,0.5442724227905273,284.8833312988281,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2303771972656,284.8607788085937,1.0,0.2984642088413238,1.0,1.0,0.0,,-1.6264729499816897,1.6264708042144775,2.152812385247671e-06,1.2472915649414062,0.8483647108078003,0.8483647108078003,0.0,35.40489196777344,28.0,39817.34375,0.0,343.41973876953125,1.0,281.2996520996094,283.9862976074219,296.3901062011719,299.0677795410156,293.1499938964844,293.1499938964844,281.25,35640.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741653323173523,1.0,0.0,0.0,3.563327074050904,3.563350200653076,8.472364925182774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.48193359375,0.0,1436.235595703125,1895.4371337890625,0.0,2237.91552734375,0.8829136490821838,1.0,0.0,3.0,1.0,0.0
