time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.997933566570282,0.2721032500267029,0.2369973063468933,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9176189303398132,0.204949602484703,0.1942427158355713,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.997933566570282,0.2832995951175689,0.1843312382698059,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9084254503250122,0.1994750201702118,0.1891087293624878,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7703152298927307,0.1209974735975265,0.5458566546440125,284.8624572753906,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2381591796875,284.8724365234375,1.0,0.2970744967460632,1.0,1.0,0.0,,-1.6209378242492676,1.6209356784820557,2.1388264030974824e-06,1.2428483963012695,0.802392840385437,0.802392840385437,0.0,34.78278732299805,31.0,39305.37109375,0.0,338.8506164550781,1.0,281.2587280273437,284.0248107910156,296.38299560546875,299.0013122558594,293.1499938964844,293.1499938964844,281.54998779296875,41624.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774772644042969,1.0,0.0,0.0,3.3852787017822266,3.385301351547241,7.646843300790351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.25244140625,0.0,1297.143310546875,1895.4371337890625,0.0,2267.519775390625,0.8508930206298828,1.0,0.0,3.0,1.0,0.0
17827620,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.996743619441986,0.2779785692691803,0.2304221540689468,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9291210174560548,0.2070387154817581,0.1959761530160904,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.996743619441986,0.2884801030158996,0.1792172342538833,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9193083643913268,0.2014030516147613,0.1906959563493728,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7787567377090454,0.1223161593079567,0.5507904887199402,285.0292663574219,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2699279785156,285.024169921875,1.0,0.2956619560718536,1.0,1.0,0.0,,-1.6168053150177002,1.6168031692504885,2.1284372451191302e-06,1.2395442724227903,0.93533855676651,0.93533855676651,0.0,33.93062973022461,49.0,38968.7421875,0.0,334.4084167480469,1.0,281.5409240722656,284.1652526855469,296.3199768066406,298.8441162109375,293.1499938964844,293.1499938964844,281.25,31758.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651247978210449,1.0,0.0,0.0,3.554002046585083,3.5540242195129395,8.428079354416695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.8544921875,0.0,1398.0662841796875,1895.4371337890625,0.0,2157.6708984375,0.880591630935669,1.0,0.0,3.0,1.0,0.0
17827680,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.996743619441986,0.2779785692691803,0.2304221540689468,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9291210174560548,0.2070387154817581,0.1959761530160904,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.996743619441986,0.2884801030158996,0.1792172342538833,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9193083643913268,0.2014030516147613,0.1906959563493728,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7787567377090454,0.1223161593079567,0.5507904887199402,285.0292663574219,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2699279785156,285.024169921875,1.0,0.2956619560718536,1.0,1.0,0.0,,-1.6168053150177002,1.6168031692504885,2.1284372451191302e-06,1.2395442724227903,0.93533855676651,0.93533855676651,0.0,33.93062973022461,49.0,38968.7421875,0.0,334.4084167480469,1.0,281.5409240722656,284.1652526855469,296.3199768066406,298.8441162109375,293.1499938964844,293.1499938964844,281.25,31758.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651247978210449,1.0,0.0,0.0,3.554002046585083,3.5540242195129395,8.428079354416695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.8544921875,0.0,1398.0662841796875,1895.4371337890625,0.0,2157.6708984375,0.880591630935669,1.0,0.0,3.0,1.0,0.0
17827740,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9982424974441528,0.2824736535549164,0.2390285432338714,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9217292666435242,0.2089666426181793,0.1979315727949142,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9982424974441528,0.2921545505523681,0.1859110891819,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9119736552238464,0.2031723707914352,0.1925004571676254,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.773880660533905,0.1237140372395515,0.5574043393135071,284.8912048339844,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2904663085937,284.90411376953125,1.0,0.3023383319377899,1.0,1.0,0.0,,-1.6476024389266968,1.6476002931594849,2.2060471565055195e-06,1.2636735439300537,0.8234771490097046,0.8234771490097046,0.0,35.56645584106445,52.0,39905.484375,0.0,354.8279724121094,1.0,281.2582092285156,284.0433959960937,296.4012756347656,299.0325927734375,293.1499938964844,293.1499938964844,281.54998779296875,40085.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776755690574646,1.0,0.0,0.0,3.413459300994873,3.413481950759888,7.774684718242497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.8623046875,0.0,1314.1708984375,1895.4371337890625,0.0,2261.06103515625,0.8564442992210388,1.0,0.0,3.0,1.0,0.0
17827800,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9982424974441528,0.2824736535549164,0.2390285432338714,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9217292666435242,0.2089666426181793,0.1979315727949142,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9982424974441528,0.2921545505523681,0.1859110891819,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9119736552238464,0.2031723707914352,0.1925004571676254,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.773880660533905,0.1237140372395515,0.5574043393135071,284.8912048339844,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2904663085937,284.90411376953125,1.0,0.3023383319377899,1.0,1.0,0.0,,-1.6476024389266968,1.6476002931594849,2.2060471565055195e-06,1.2636735439300537,0.8234771490097046,0.8234771490097046,0.0,35.56645584106445,52.0,39905.484375,0.0,354.8279724121094,1.0,281.2582092285156,284.0433959960937,296.4012756347656,299.0325927734375,293.1499938964844,293.1499938964844,281.54998779296875,40085.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776755690574646,1.0,0.0,0.0,3.413459300994873,3.413481950759888,7.774684718242497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.8623046875,0.0,1314.1708984375,1895.4371337890625,0.0,2261.06103515625,0.8564442992210388,1.0,0.0,3.0,1.0,0.0
17827860,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.2849418818950653,0.2493176460266113,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.912574827671051,0.2114893943071365,0.2001640200614929,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.2938673794269562,0.1939137279987335,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.903247058391571,0.2055143117904663,0.1945691704750061,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.767643392086029,0.1254298835992813,0.5648280382156372,285.0863952636719,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2949523925781,285.0838928222656,1.0,0.3093261122703552,1.0,1.0,0.0,,-1.6836481094360352,1.6836458444595337,2.299607103850576e-06,1.292327046394348,1.0,1.0,0.0,37.6523551940918,55.0,40420.25390625,0.0,380.1105041503906,1.0,281.541748046875,284.19488525390625,296.3619689941406,298.9550476074219,293.1499938964844,293.1499938964844,281.25,30265.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696600556373596,1.0,0.0,0.0,3.645132780075073,3.645155906677246,8.865842460181739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.18994140625,0.0,1484.9083251953125,1895.4371337890625,0.0,2197.8203125,0.9001936316490173,1.0,0.0,3.0,1.0,0.0
17827920,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.2849418818950653,0.2493176460266113,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.912574827671051,0.2114893943071365,0.2001640200614929,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.2938673794269562,0.1939137279987335,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.903247058391571,0.2055143117904663,0.1945691704750061,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.767643392086029,0.1254298835992813,0.5648280382156372,285.0863952636719,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2949523925781,285.0838928222656,1.0,0.3093261122703552,1.0,1.0,0.0,,-1.6836481094360352,1.6836458444595337,2.299607103850576e-06,1.292327046394348,1.0,1.0,0.0,37.6523551940918,55.0,40420.25390625,0.0,380.1105041503906,1.0,281.541748046875,284.19488525390625,296.3619689941406,298.9550476074219,293.1499938964844,293.1499938964844,281.25,30265.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696600556373596,1.0,0.0,0.0,3.645132780075073,3.645155906677246,8.865842460181739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.18994140625,0.0,1484.9083251953125,1895.4371337890625,0.0,2197.8203125,0.9001936316490173,1.0,0.0,3.0,1.0,0.0
17827980,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9964190125465392,0.2858903706073761,0.257252424955368,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9020248055458068,0.2136939615011215,0.2024716287851333,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.2938261032104492,0.2030626982450485,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.89310622215271,0.207529991865158,0.196700170636177,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7598959803581238,0.1269081085920334,0.572320282459259,284.8999328613281,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2875061035156,284.90460205078125,1.0,0.3166437149047851,1.0,1.0,0.0,,-1.7184733152389526,1.7184709310531616,2.39226801568293e-06,1.319981575012207,0.8889951705932617,0.8889951705932617,0.0,40.09380722045898,58.0,41862.30078125,0.0,406.7443237304688,1.0,281.2568664550781,283.99322509765625,296.4519348144531,299.2050476074219,293.1499938964844,293.1499938964844,281.54998779296875,36743.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788198709487915,1.0,0.0,0.0,3.652177810668945,3.6522021293640137,8.90014575816167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.4296875,0.0,1541.157958984375,1895.4371337890625,0.0,2364.0546875,0.9058496952056884,1.0,0.0,3.0,1.0,0.0
17828040,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9964190125465392,0.2858903706073761,0.257252424955368,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9020248055458068,0.2136939615011215,0.2024716287851333,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.2938261032104492,0.2030626982450485,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.89310622215271,0.207529991865158,0.196700170636177,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7598959803581238,0.1269081085920334,0.572320282459259,284.8999328613281,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2875061035156,284.90460205078125,1.0,0.3166437149047851,1.0,1.0,0.0,,-1.7184733152389526,1.7184709310531616,2.39226801568293e-06,1.319981575012207,0.8889951705932617,0.8889951705932617,0.0,40.09380722045898,58.0,41862.30078125,0.0,406.7443237304688,1.0,281.2568664550781,283.99322509765625,296.4519348144531,299.2050476074219,293.1499938964844,293.1499938964844,281.54998779296875,36743.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788198709487915,1.0,0.0,0.0,3.652177810668945,3.6522021293640137,8.90014575816167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.4296875,0.0,1541.157958984375,1895.4371337890625,0.0,2364.0546875,0.9058496952056884,1.0,0.0,3.0,1.0,0.0
17828100,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.98612642288208,0.2869624495506286,0.2578603327274322,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8907470107078552,0.2148959785699844,0.2035613059997558,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.992707371711731,0.2934379279613495,0.2055919021368026,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8818814158439636,0.2086258977651596,0.1976955235004425,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7510685920715332,0.1276732832193374,0.5757943987846375,285.0523376464844,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2860717773437,285.06982421875,1.0,0.3201151490211487,1.0,1.0,0.0,,-1.7287672758102417,1.7287647724151611,2.420169948891271e-06,1.328219294548035,0.9954111576080322,0.9954111576080322,0.0,42.09082794189453,58.0,41476.953125,0.0,418.5971984863281,1.0,281.50244140625,284.16326904296875,296.3835754394531,299.01641845703125,293.1499938964844,293.1499938964844,281.54998779296875,32964.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839366793632507,1.0,0.0,0.0,3.708597898483277,3.7086219787597656,9.177255151371356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.6513671875,0.0,1576.269775390625,1895.4371337890625,0.0,2325.556396484375,0.918298363685608,1.0,0.0,3.0,1.0,0.0
17828160,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.9768631458282472,0.2886994779109955,0.2592377066612243,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.8813325762748718,0.2163129150867462,0.2048875242471695,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.9826353192329408,0.2937851250171661,0.2056529968976974,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.8725409507751465,0.2099280208349228,0.1989169269800186,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.743842601776123,0.1285852491855621,0.579932689666748,285.09197998046875,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.291015625,285.0926208496094,1.0,0.323466956615448,1.0,1.0,0.0,,-1.738689422607422,1.7386869192123413,2.4471376036672154e-06,1.336068630218506,1.0,1.0,0.0,44.02283477783203,61.0,41769.8984375,0.0,430.0939025878906,1.0,281.5428161621094,284.1725769042969,296.3908386230469,299.080078125,293.1499938964844,293.1499938964844,281.25,32442.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834930419921875,1.0,0.0,0.0,3.795560836791992,3.7955856323242174,9.612696203475934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.07373046875,0.0,1673.544189453125,1895.4371337890625,0.0,2321.558349609375,0.935333788394928,1.0,0.0,3.0,1.0,0.0
17828220,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9596471190452576,0.2915196120738983,0.2620941996574402,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.865774929523468,0.2186829894781112,0.2074113637208938,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9636064767837524,0.2945504486560821,0.2062951326370239,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8571599721908569,0.2120732069015503,0.2012275606393814,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7321262955665588,0.1301801055669784,0.5880987644195557,284.89752197265625,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2967529296875,284.8997802734375,1.0,0.3299426138401031,1.0,1.0,0.0,,-1.7585021257400513,1.7584996223449707,2.5016295239765896e-06,1.3518168926239014,0.9218981266021729,0.9218981266021729,0.0,47.75520706176758,64.0,43017.15625,0.0,453.1271362304688,1.0,281.2558898925781,283.9583740234375,296.4615783691406,299.2927551269531,293.1499938964844,293.1499938964844,280.95001220703125,36705.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799728512763977,1.0,0.0,0.0,3.801565647125244,3.801591157913208,9.64313471740752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.6484375,0.0,1713.919921875,1895.4371337890625,0.0,2468.943359375,0.9391616582870485,1.0,0.0,3.0,1.0,0.0
17828280,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9596471190452576,0.2915196120738983,0.2620941996574402,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.865774929523468,0.2186829894781112,0.2074113637208938,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9636064767837524,0.2945504486560821,0.2062951326370239,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8571599721908569,0.2120732069015503,0.2012275606393814,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7321262955665588,0.1301801055669784,0.5880987644195557,284.89752197265625,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2967529296875,284.8997802734375,1.0,0.3299426138401031,1.0,1.0,0.0,,-1.7585021257400513,1.7584996223449707,2.5016295239765896e-06,1.3518168926239014,0.9218981266021729,0.9218981266021729,0.0,47.75520706176758,64.0,43017.15625,0.0,453.1271362304688,1.0,281.2558898925781,283.9583740234375,296.4615783691406,299.2927551269531,293.1499938964844,293.1499938964844,280.95001220703125,36705.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799728512763977,1.0,0.0,0.0,3.801565647125244,3.801591157913208,9.64313471740752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.6484375,0.0,1713.919921875,1895.4371337890625,0.0,2468.943359375,0.9391616582870485,1.0,0.0,3.0,1.0,0.0
17828340,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9421848654747008,0.2941555082798004,0.2644988000392914,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8519187569618225,0.2208032011985778,0.2095324546098709,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9442517757415771,0.2954060435295105,0.2069150507450103,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.8434934020042419,0.2139590829610824,0.2031322419643402,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7214947938919067,0.1316372752189636,0.5952121615409851,284.8526306152344,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2950744628906,284.867431640625,1.0,0.3360166847705841,1.0,1.0,0.0,,-1.7755084037780762,1.7755059003829956,2.548962356740958e-06,1.3653167486190796,0.8132956624031067,0.8132956624031067,0.0,51.53508377075195,67.0,43465.0859375,0.0,475.0299987792969,1.0,280.9574890136719,283.9315490722656,296.449951171875,299.3217163085937,293.1499938964844,293.1499938964844,281.25,43811.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108261227607727,1.0,0.0,0.0,3.4814860820770264,3.4815099239349365,8.0876549191089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.8857421875,0.0,1409.394287109375,1895.4371337890625,0.0,2570.802978515625,0.8754352927207947,1.0,0.0,3.0,1.0,0.0
17828400,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9421848654747008,0.2941555082798004,0.2644988000392914,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8519187569618225,0.2208032011985778,0.2095324546098709,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9442517757415771,0.2954060435295105,0.2069150507450103,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.8434934020042419,0.2139590829610824,0.2031322419643402,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7214947938919067,0.1316372752189636,0.5952121615409851,284.8526306152344,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2950744628906,284.867431640625,1.0,0.3360166847705841,1.0,1.0,0.0,,-1.7755084037780762,1.7755059003829956,2.548962356740958e-06,1.3653167486190796,0.8132956624031067,0.8132956624031067,0.0,51.53508377075195,67.0,43465.0859375,0.0,475.0299987792969,1.0,280.9574890136719,283.9315490722656,296.449951171875,299.3217163085937,293.1499938964844,293.1499938964844,281.25,43811.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108261227607727,1.0,0.0,0.0,3.4814860820770264,3.4815099239349365,8.0876549191089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.8857421875,0.0,1409.394287109375,1895.4371337890625,0.0,2570.802978515625,0.8754352927207947,1.0,0.0,3.0,1.0,0.0
17828460,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.932797908782959,0.2984403371810913,0.2680627107620239,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8447023630142212,0.2238338142633438,0.2122520357370376,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9325352907180786,0.2977324724197387,0.2083421349525451,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8362675905227661,0.2167181819677353,0.205604538321495,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7159056663513184,0.1337141245603561,0.6041883230209351,285.0472106933594,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3104553222656,285.0453491210937,1.0,0.3420502543449402,1.0,1.0,0.0,,-1.798507809638977,1.798505187034607,2.613685182950576e-06,1.3834644556045532,0.9689234495162964,0.9689234495162964,0.0,54.54888534545898,70.0,43637.3828125,0.0,498.8582458496094,1.0,281.2418518066406,284.09051513671875,296.3925476074219,299.1882019042969,293.1499938964844,293.1499938964844,280.95001220703125,32004.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799602746963501,1.0,0.0,0.0,3.663873195648194,3.663896560668945,8.957239288065466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.35888671875,0.0,1518.6483154296875,1895.4371337890625,0.0,2467.793212890625,0.9056040048599244,1.0,0.0,3.0,1.0,0.0
17828520,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.932797908782959,0.2984403371810913,0.2680627107620239,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8447023630142212,0.2238338142633438,0.2122520357370376,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9325352907180786,0.2977324724197387,0.2083421349525451,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8362675905227661,0.2167181819677353,0.205604538321495,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7159056663513184,0.1337141245603561,0.6041883230209351,285.0472106933594,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3104553222656,285.0453491210937,1.0,0.3420502543449402,1.0,1.0,0.0,,-1.798507809638977,1.798505187034607,2.613685182950576e-06,1.3834644556045532,0.9689234495162964,0.9689234495162964,0.0,54.54888534545898,70.0,43637.3828125,0.0,498.8582458496094,1.0,281.2418518066406,284.09051513671875,296.3925476074219,299.1882019042969,293.1499938964844,293.1499938964844,280.95001220703125,32004.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799602746963501,1.0,0.0,0.0,3.663873195648194,3.663896560668945,8.957239288065466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.35888671875,0.0,1518.6483154296875,1895.4371337890625,0.0,2467.793212890625,0.9056040048599244,1.0,0.0,3.0,1.0,0.0
17828580,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.924244225025177,0.3018299043178558,0.2714888751506805,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8385316133499146,0.226551279425621,0.2150641977787017,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.921952486038208,0.299477219581604,0.2098136693239212,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8300355076789856,0.219165489077568,0.20816071331501,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7110677361488342,0.1356819421052932,0.6138598322868347,284.8944396972656,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31597900390625,284.9017944335937,1.0,0.3481381833553314,1.0,1.0,0.0,,-1.822450876235962,1.8224481344223025,2.682224248928833e-06,1.402450680732727,0.8589229583740234,0.8589229583740234,0.0,57.58370590209961,73.0,44705.72265625,0.0,523.9417114257812,1.0,280.9571533203125,283.9338684082031,296.4763488769531,299.4052124023437,293.1499938964844,293.1499938964844,281.25,38843.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128892183303833,1.0,0.0,0.0,3.582953691482544,3.582977533340454,8.565952498429397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.94091796875,0.0,1480.7293701171875,1895.4371337890625,0.0,2589.824951171875,0.8924338221549988,1.0,0.0,3.0,1.0,0.0
17828640,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.924244225025177,0.3018299043178558,0.2714888751506805,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8385316133499146,0.226551279425621,0.2150641977787017,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.921952486038208,0.299477219581604,0.2098136693239212,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8300355076789856,0.219165489077568,0.20816071331501,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7110677361488342,0.1356819421052932,0.6138598322868347,284.8944396972656,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31597900390625,284.9017944335937,1.0,0.3481381833553314,1.0,1.0,0.0,,-1.822450876235962,1.8224481344223025,2.682224248928833e-06,1.402450680732727,0.8589229583740234,0.8589229583740234,0.0,57.58370590209961,73.0,44705.72265625,0.0,523.9417114257812,1.0,280.9571533203125,283.9338684082031,296.4763488769531,299.4052124023437,293.1499938964844,293.1499938964844,281.25,38843.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128892183303833,1.0,0.0,0.0,3.582953691482544,3.582977533340454,8.565952498429397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.94091796875,0.0,1480.7293701171875,1895.4371337890625,0.0,2589.824951171875,0.8924338221549988,1.0,0.0,3.0,1.0,0.0
17828700,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9199329614639282,0.3038532733917236,0.2730992436408996,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8354588150978088,0.2280672341585159,0.216411143541336,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.916682243347168,0.3005713522434234,0.2104657441377639,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.826911449432373,0.220535397529602,0.2093760222196579,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.708544135093689,0.1367668360471725,0.6185640096664429,285.0510559082031,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3210144042969,285.0661926269531,1.0,0.3511401116847992,1.0,1.0,0.0,,-1.8338901996612549,1.8338874578475952,2.7152723305334803e-06,1.4114689826965332,0.9681117534637452,0.9681117534637452,0.0,59.14378356933594,73.0,44384.11328125,0.0,536.4848022460938,1.0,281.2007751464844,284.1001892089844,296.4159240722656,299.21990966796875,293.1499938964844,293.1499938964844,281.25,33384.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071293830871582,1.0,0.0,0.0,3.6444146633148193,3.6444382667541504,8.862349432092742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.0830078125,0.0,1507.4207763671875,1895.4371337890625,0.0,2536.783203125,0.9045529961586,1.0,0.0,3.0,1.0,0.0
17828760,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.9177305698394777,0.3061816990375519,0.2751362025737762,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.83381187915802,0.229784607887268,0.2180027812719345,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.913446605205536,0.3019433319568634,0.2113838195800781,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8251789212226868,0.222098708152771,0.2108254879713058,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7073332667350769,0.1379951685667038,0.6240138411521912,285.07794189453125,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3294372558594,285.07720947265625,1.0,0.3542112112045288,1.0,1.0,0.0,,-1.8476321697235107,1.847629427909851,2.7552830488275504e-06,1.4222978353500366,1.0,1.0,0.0,60.48133850097656,76.0,44822.42578125,0.0,550.0540771484375,1.0,281.2423400878906,284.0956726074219,296.43212890625,299.2997436523437,293.1499938964844,293.1499938964844,280.95001220703125,31785.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060809969902039,1.0,0.0,0.0,3.755373954772949,3.7553982734680176,9.41021824019117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.6005859375,0.0,1621.151123046875,1895.4371337890625,0.0,2527.15087890625,0.9258442521095276,1.0,0.0,3.0,1.0,0.0
17828820,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9115323424339294,0.3096742928028106,0.2786698937416076,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8294172883033752,0.2326797842979431,0.2209965735673904,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9056602716445924,0.3037905991077423,0.2129418700933456,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8205980062484741,0.2246932685375213,0.2135345935821533,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7039024233818054,0.1401495039463043,0.634591817855835,284.8997802734375,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3338623046875,284.903564453125,1.0,0.3603568971157074,1.0,1.0,0.0,,-1.8733000755310056,1.8732973337173464,2.8310598736425163e-06,1.442611575126648,0.9068604707717896,0.9068604707717896,0.0,63.47477722167969,79.0,46158.328125,0.0,577.4659423828125,1.0,280.95703125,283.90057373046875,296.50933837890625,299.5277099609375,293.1499938964844,293.1499938964844,280.6499938964844,37059.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214688301086426,1.0,0.0,0.0,3.7447471618652335,3.744772434234619,9.357036105939188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.744140625,0.0,1649.2857666015625,1895.4371337890625,0.0,2669.182373046875,0.9268708825111388,1.0,0.0,3.0,1.0,0.0
17828880,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9115323424339294,0.3096742928028106,0.2786698937416076,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8294172883033752,0.2326797842979431,0.2209965735673904,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9056602716445924,0.3037905991077423,0.2129418700933456,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8205980062484741,0.2246932685375213,0.2135345935821533,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7039024233818054,0.1401495039463043,0.634591817855835,284.8997802734375,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3338623046875,284.903564453125,1.0,0.3603568971157074,1.0,1.0,0.0,,-1.8733000755310056,1.8732973337173464,2.8310598736425163e-06,1.442611575126648,0.9068604707717896,0.9068604707717896,0.0,63.47477722167969,79.0,46158.328125,0.0,577.4659423828125,1.0,280.95703125,283.90057373046875,296.50933837890625,299.5277099609375,293.1499938964844,293.1499938964844,280.6499938964844,37059.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214688301086426,1.0,0.0,0.0,3.7447471618652335,3.744772434234619,9.357036105939188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.744140625,0.0,1649.2857666015625,1895.4371337890625,0.0,2669.182373046875,0.9268708825111388,1.0,0.0,3.0,1.0,0.0
17828940,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9039215445518494,0.3129249513149261,0.2816038131713867,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8238140344619751,0.2353727966547012,0.2236214429140091,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8968045115470886,0.3053019642829895,0.2140502631664276,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8147194385528564,0.2270713150501251,0.2158686220645904,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.6992326974868774,0.1421539485454559,0.6440577507019043,284.8750305175781,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3348083496094,284.8872375488281,1.0,0.3663104176521301,1.0,1.0,0.0,,-1.895475506782532,1.895472526550293,2.897430476878071e-06,1.460117220878601,0.8199924826622009,0.8199924826622009,0.0,66.79796600341797,82.0,46754.890625,0.0,604.0801391601562,1.0,280.6579284667969,283.88104248046875,296.5035400390625,299.5715637207031,293.1499938964844,293.1499938964844,280.95001220703125,42492.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322374224662781,1.0,0.0,0.0,3.459501028060913,3.459524393081665,7.985833576640289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.47607421875,0.0,1377.418701171875,1895.4371337890625,0.0,2769.283447265625,0.8698171973228455,1.0,0.0,3.0,1.0,0.0
17829000,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9039215445518494,0.3129249513149261,0.2816038131713867,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8238140344619751,0.2353727966547012,0.2236214429140091,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8968045115470886,0.3053019642829895,0.2140502631664276,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8147194385528564,0.2270713150501251,0.2158686220645904,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.6992326974868774,0.1421539485454559,0.6440577507019043,284.8750305175781,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3348083496094,284.8872375488281,1.0,0.3663104176521301,1.0,1.0,0.0,,-1.895475506782532,1.895472526550293,2.897430476878071e-06,1.460117220878601,0.8199924826622009,0.8199924826622009,0.0,66.79796600341797,82.0,46754.890625,0.0,604.0801391601562,1.0,280.6579284667969,283.88104248046875,296.5035400390625,299.5715637207031,293.1499938964844,293.1499938964844,280.95001220703125,42492.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322374224662781,1.0,0.0,0.0,3.459501028060913,3.459524393081665,7.985833576640289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.47607421875,0.0,1377.418701171875,1895.4371337890625,0.0,2769.283447265625,0.8698171973228455,1.0,0.0,3.0,1.0,0.0
17829060,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9011637568473816,0.317715585231781,0.2856387495994568,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8215715885162354,0.238951489329338,0.2268536239862442,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8922204375267029,0.3080672323703766,0.2158067375421524,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8121724128723145,0.2302927821874618,0.2187737375497818,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.6977879405021667,0.1447342187166214,0.6552731394767761,285.049560546875,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3497619628906,285.047607421875,1.0,0.3723721504211426,1.0,1.0,0.0,,-1.923262357711792,1.9232593774795528,2.981689021908096e-06,1.4819393157958984,0.9691351652145386,0.9691351652145386,0.0,69.50425720214844,85.0,47048.57421875,0.0,633.4639282226562,1.0,280.9417419433594,284.0228576660156,296.4560852050781,299.4573669433594,293.1499938964844,293.1499938964844,280.6499938964844,31776.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228241801261902,1.0,0.0,0.0,3.652421951293945,3.652445316314697,8.901336059352616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.478515625,0.0,1504.241455078125,1895.4371337890625,0.0,2681.753173828125,0.9028267860412598,1.0,0.0,3.0,1.0,0.0
17829120,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9011637568473816,0.317715585231781,0.2856387495994568,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8215715885162354,0.238951489329338,0.2268536239862442,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8922204375267029,0.3080672323703766,0.2158067375421524,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8121724128723145,0.2302927821874618,0.2187737375497818,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.6977879405021667,0.1447342187166214,0.6552731394767761,285.049560546875,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3497619628906,285.047607421875,1.0,0.3723721504211426,1.0,1.0,0.0,,-1.923262357711792,1.9232593774795528,2.981689021908096e-06,1.4819393157958984,0.9691351652145386,0.9691351652145386,0.0,69.50425720214844,85.0,47048.57421875,0.0,633.4639282226562,1.0,280.9417419433594,284.0228576660156,296.4560852050781,299.4573669433594,293.1499938964844,293.1499938964844,280.6499938964844,31776.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228241801261902,1.0,0.0,0.0,3.652421951293945,3.652445316314697,8.901336059352616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.478515625,0.0,1504.241455078125,1895.4371337890625,0.0,2681.753173828125,0.9028267860412598,1.0,0.0,3.0,1.0,0.0
17829180,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8978332877159119,0.3214969933032989,0.2894137501716614,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8190991878509521,0.2421497255563736,0.2301170825958252,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8873254656791687,0.3101471662521362,0.2175092101097107,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8093557357788086,0.2331358939409256,0.2217013984918594,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6962171196937561,0.1471298635005951,0.6668810844421387,284.9038391113281,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3547058105469,284.9105224609375,1.0,0.3785547614097595,1.0,1.0,0.0,,-1.9512178897857664,1.951214909553528,3.067985062443768e-06,1.5039862394332886,0.8663860559463501,0.8663860559463501,0.0,72.40198516845703,88.0,48258.765625,0.0,664.3786010742188,1.0,280.6572265625,283.8683166503906,296.5356750488281,299.68072509765625,293.1499938964844,293.1499938964844,280.95001220703125,38232.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362923264503479,1.0,0.0,0.0,3.586796760559082,3.586820602416992,8.584338502259925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.7109375,0.0,1480.3935546875,1895.4371337890625,0.0,2807.094970703125,0.8929582238197327,1.0,0.0,3.0,1.0,0.0
17829240,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8978332877159119,0.3214969933032989,0.2894137501716614,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8190991878509521,0.2421497255563736,0.2301170825958252,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8873254656791687,0.3101471662521362,0.2175092101097107,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8093557357788086,0.2331358939409256,0.2217013984918594,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6962171196937561,0.1471298635005951,0.6668810844421387,284.9038391113281,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3547058105469,284.9105224609375,1.0,0.3785547614097595,1.0,1.0,0.0,,-1.9512178897857664,1.951214909553528,3.067985062443768e-06,1.5039862394332886,0.8663860559463501,0.8663860559463501,0.0,72.40198516845703,88.0,48258.765625,0.0,664.3786010742188,1.0,280.6572265625,283.8683166503906,296.5356750488281,299.68072509765625,293.1499938964844,293.1499938964844,280.95001220703125,38232.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362923264503479,1.0,0.0,0.0,3.586796760559082,3.586820602416992,8.584338502259925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.7109375,0.0,1480.3935546875,1895.4371337890625,0.0,2807.094970703125,0.8929582238197327,1.0,0.0,3.0,1.0,0.0
17829300,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8959411382675171,0.323740541934967,0.291206955909729,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8176789283752441,0.2439149916172027,0.2316889464855194,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8846627473831177,0.3114165961742401,0.2182785719633102,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8077337741851807,0.2347099334001541,0.2231003195047378,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.695245087146759,0.1484252959489822,0.6724978089332581,285.0561218261719,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3594970703125,285.06890869140625,1.0,0.3816185593605041,1.0,1.0,0.0,,-1.96460509300232,1.964601993560791,3.109709496129653e-06,1.514480471611023,0.9754610657691956,0.9754610657691956,0.0,73.91357421875,88.0,47977.54296875,0.0,679.8818969726562,1.0,280.9010009765625,284.0274658203125,296.4793701171875,299.5003662109375,293.1499938964844,293.1499938964844,280.95001220703125,33049.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311799168586731,1.0,0.0,0.0,3.655345678329468,3.655369281768799,8.915592957237095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.3994140625,0.0,1517.01904296875,1895.4371337890625,0.0,2759.43212890625,0.9065901637077332,1.0,0.0,3.0,1.0,0.0
17829360,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.8954793214797974,0.3262750208377838,0.2934305369853973,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8173472881317139,0.245876595377922,0.2335086911916732,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8833346366882324,0.3129467070102691,0.2193088382482528,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8072435855865479,0.236471340060234,0.2247348427772522,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6953215599060059,0.149859681725502,0.6788604855537415,285.0782775878906,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.36724853515625,285.07794189453125,1.0,0.384764701128006,1.0,1.0,0.0,,-1.980299592018128,1.9802964925765991,3.159024117849185e-06,1.526781439781189,1.0,1.0,0.0,75.2001724243164,91.0,48457.65625,0.0,696.6618041992188,1.0,280.9424133300781,284.0225830078125,296.4964294433594,299.58502197265625,293.1499938964844,293.1499938964844,280.6499938964844,31866.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306673765182495,1.0,0.0,0.0,3.760576725006104,3.760601043701172,9.43630993788247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.67236328125,0.0,1627.841552734375,1895.4371337890625,0.0,2754.659423828125,0.9270493984222412,1.0,0.0,3.0,1.0,0.0
