time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.892795205116272,0.3301653563976288,0.2973058819770813,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8154575824737549,0.2492326200008392,0.2369353026151657,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8791768550872803,0.3150945007801056,0.2210730612277984,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8049530386924744,0.2394299656152725,0.2277889549732208,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.69434654712677,0.1523871272802353,0.6911328434944153,284.9054260253906,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37115478515625,284.9093933105469,1.0,0.3910689949989319,1.0,1.0,0.0,,-2.0095973014831543,2.009593963623047,3.252367832828895e-06,1.5498336553573608,0.9145723581314088,0.9145723581314088,0.0,78.1553726196289,94.0,49937.5703125,0.0,730.5108642578125,1.0,280.6560974121094,283.8294372558594,296.5701599121094,299.8191833496094,293.1499938964844,293.1499938964844,280.3500061035156,36743.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457316756248474,1.0,0.0,0.0,3.757766723632813,3.757791996002197,9.422213338439178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.02783203125,0.0,1662.129150390625,1895.4371337890625,0.0,2895.310302734375,0.9296303987503052,1.0,0.0,3.0,1.0,0.0
17829480,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.892795205116272,0.3301653563976288,0.2973058819770813,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8154575824737549,0.2492326200008392,0.2369353026151657,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8791768550872803,0.3150945007801056,0.2210730612277984,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8049530386924744,0.2394299656152725,0.2277889549732208,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.69434654712677,0.1523871272802353,0.6911328434944153,284.9054260253906,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37115478515625,284.9093933105469,1.0,0.3910689949989319,1.0,1.0,0.0,,-2.0095973014831543,2.009593963623047,3.252367832828895e-06,1.5498336553573608,0.9145723581314088,0.9145723581314088,0.0,78.1553726196289,94.0,49937.5703125,0.0,730.5108642578125,1.0,280.6560974121094,283.8294372558594,296.5701599121094,299.8191833496094,293.1499938964844,293.1499938964844,280.3500061035156,36743.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457316756248474,1.0,0.0,0.0,3.757766723632813,3.757791996002197,9.422213338439178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.02783203125,0.0,1662.129150390625,1895.4371337890625,0.0,2895.310302734375,0.9296303987503052,1.0,0.0,3.0,1.0,0.0
17829540,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8885675072669983,0.3339458703994751,0.3006732761859894,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8122434020042419,0.2523961067199707,0.2399896681308746,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8734753131866455,0.3169016242027282,0.2223802506923675,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8012323379516602,0.2421491742134094,0.2304389178752899,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6920410990715027,0.1547316759824752,0.702111005783081,284.88299560546875,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3724975585937,284.8930358886719,1.0,0.3971814215183258,1.0,1.0,0.0,,-2.035245656967163,2.035242319107056,3.3352168884448474e-06,1.5699541568756104,0.8342211246490479,0.8342211246490479,0.0,81.47154998779297,97.0,50674.4453125,0.0,763.4012451171875,1.0,280.3576965332031,283.8023376464844,296.5655212402344,299.8722839355469,293.1499938964844,293.1499938964844,280.6499938964844,41510.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561618328094482,1.0,0.0,0.0,3.5101752281188965,3.5101988315582275,8.221496727855993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.662109375,0.0,1422.7528076171875,1895.4371337890625,0.0,2993.01416015625,0.8799968361854553,1.0,0.0,3.0,1.0,0.0
17829600,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8885675072669983,0.3339458703994751,0.3006732761859894,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8122434020042419,0.2523961067199707,0.2399896681308746,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8734753131866455,0.3169016242027282,0.2223802506923675,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8012323379516602,0.2421491742134094,0.2304389178752899,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6920410990715027,0.1547316759824752,0.702111005783081,284.88299560546875,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3724975585937,284.8930358886719,1.0,0.3971814215183258,1.0,1.0,0.0,,-2.035245656967163,2.035242319107056,3.3352168884448474e-06,1.5699541568756104,0.8342211246490479,0.8342211246490479,0.0,81.47154998779297,97.0,50674.4453125,0.0,763.4012451171875,1.0,280.3576965332031,283.8023376464844,296.5655212402344,299.8722839355469,293.1499938964844,293.1499938964844,280.6499938964844,41510.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561618328094482,1.0,0.0,0.0,3.5101752281188965,3.5101988315582275,8.221496727855993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.662109375,0.0,1422.7528076171875,1895.4371337890625,0.0,2993.01416015625,0.8799968361854553,1.0,0.0,3.0,1.0,0.0
17829660,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8881322741508484,0.3393449485301971,0.3052326738834381,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8119294047355652,0.2564882040023803,0.2436870336532592,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8712108731269836,0.3199677765369415,0.2243403792381286,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8005315065383911,0.2457325607538223,0.2336706817150116,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.6924161911010742,0.157670646905899,0.7148644328117371,285.05255126953125,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.38775634765625,285.0507202148437,1.0,0.4034298360347748,1.0,1.0,0.0,,-2.0667078495025635,2.066704511642456,3.438214889683877e-06,1.5945188999176023,0.9831274747848512,0.9831274747848512,0.0,84.11758422851562,100.0,51016.15234375,0.0,799.7700805664062,1.0,280.6424255371094,283.94366455078125,296.5247802734375,299.7682189941406,293.1499938964844,293.1499938964844,280.3500061035156,31829.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479685187339783,1.0,0.0,0.0,3.696275234222412,3.696298837661743,9.116368460126978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.033203125,0.0,1553.66357421875,1895.4371337890625,0.0,2916.2470703125,0.912687599658966,1.0,0.0,3.0,1.0,0.0
17829720,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8881322741508484,0.3393449485301971,0.3052326738834381,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8119294047355652,0.2564882040023803,0.2436870336532592,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8712108731269836,0.3199677765369415,0.2243403792381286,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8005315065383911,0.2457325607538223,0.2336706817150116,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.6924161911010742,0.157670646905899,0.7148644328117371,285.05255126953125,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.38775634765625,285.0507202148437,1.0,0.4034298360347748,1.0,1.0,0.0,,-2.0667078495025635,2.066704511642456,3.438214889683877e-06,1.5945188999176023,0.9831274747848512,0.9831274747848512,0.0,84.11758422851562,100.0,51016.15234375,0.0,799.7700805664062,1.0,280.6424255371094,283.94366455078125,296.5247802734375,299.7682189941406,293.1499938964844,293.1499938964844,280.3500061035156,31829.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479685187339783,1.0,0.0,0.0,3.696275234222412,3.696298837661743,9.116368460126978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.033203125,0.0,1553.66357421875,1895.4371337890625,0.0,2916.2470703125,0.912687599658966,1.0,0.0,3.0,1.0,0.0
17829780,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8869138956069946,0.3436571061611175,0.3094939589500427,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8112069964408875,0.2601637244224548,0.2474043816328048,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8684395551681519,0.3223149478435516,0.2262281030416488,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7994020581245422,0.2488982081413269,0.2369070947170257,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6924795508384705,0.1603891253471374,0.7279431819915771,284.90875244140625,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3924255371094,284.91455078125,1.0,0.4098110496997833,1.0,1.0,0.0,,-2.0981557369232178,2.0981521606445312,3.543035063557909e-06,1.6191779375076294,0.8839627504348755,0.8839627504348755,0.0,87.00386810302734,103.0,52391.703125,0.0,837.9686889648438,1.0,280.3567810058594,283.78546142578125,296.6009521484375,299.9994201660156,293.1499938964844,293.1499938964844,280.6499938964844,37697.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612176775932312,1.0,0.0,0.0,3.6479086875915527,3.647933006286621,8.879350730239821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.4365234375,0.0,1543.53466796875,1895.4371337890625,0.0,3040.42578125,0.906126856803894,1.0,0.0,3.0,1.0,0.0
17829840,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8869138956069946,0.3436571061611175,0.3094939589500427,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8112069964408875,0.2601637244224548,0.2474043816328048,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8684395551681519,0.3223149478435516,0.2262281030416488,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7994020581245422,0.2488982081413269,0.2369070947170257,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6924795508384705,0.1603891253471374,0.7279431819915771,284.90875244140625,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3924255371094,284.91455078125,1.0,0.4098110496997833,1.0,1.0,0.0,,-2.0981557369232178,2.0981521606445312,3.543035063557909e-06,1.6191779375076294,0.8839627504348755,0.8839627504348755,0.0,87.00386810302734,103.0,52391.703125,0.0,837.9686889648438,1.0,280.3567810058594,283.78546142578125,296.6009521484375,299.9994201660156,293.1499938964844,293.1499938964844,280.6499938964844,37697.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612176775932312,1.0,0.0,0.0,3.6479086875915527,3.647933006286621,8.879350730239821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.4365234375,0.0,1543.53466796875,1895.4371337890625,0.0,3040.42578125,0.906126856803894,1.0,0.0,3.0,1.0,0.0
17829900,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8860412836074829,0.3461852967739105,0.3115240633487701,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8106260895729065,0.2621773779392242,0.2491980791091919,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.866813600063324,0.3237305581569671,0.2270915657281875,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.7986049652099609,0.2506397366523742,0.2384534180164337,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6922861337661743,0.1618484258651733,0.7342525720596313,285.06085205078125,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.3972473144531,285.07208251953125,1.0,0.4129712879657745,1.0,1.0,0.0,,-2.113217353820801,2.1132137775421143,3.593724159145495e-06,1.6309146881103516,0.9946766495704652,0.9946766495704652,0.0,88.51570129394531,103.0,52108.4765625,0.0,857.0931396484375,1.0,280.6024780273437,283.9440612792969,296.5485534667969,299.8211364746094,293.1499938964844,293.1499938964844,280.6499938964844,32996.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565546274185181,1.0,0.0,0.0,3.7155821323394775,3.715606451034546,9.211854035129364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.216796875,0.0,1584.4886474609375,1895.4371337890625,0.0,2996.6962890625,0.9198782444000244,1.0,0.0,3.0,1.0,0.0
17829960,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.8864556550979614,0.3490150570869446,0.314003437757492,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8110643029212952,0.2643984258174896,0.251253068447113,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.8663516640663147,0.3254108726978302,0.2282215505838394,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.7988595962524414,0.2525781691074371,0.2402461618185043,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.6930410265922546,0.1634554117918014,0.7413510680198669,285.0868835449219,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4051513671875,285.088134765625,1.0,0.4162232875823974,1.0,1.0,0.0,,-2.1306967735290527,2.130692958831787,3.653041403595125e-06,1.6445375680923462,1.0,1.0,0.0,89.77790069580078,106.0,52577.6640625,0.0,877.8048706054688,1.0,280.6427307128906,283.9488525390625,296.5661315917969,299.9075622558594,293.1499938964844,293.1499938964844,280.3500061035156,32549.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563425540924072,1.0,0.0,0.0,3.799869775772095,3.799894571304321,9.634533171265502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.3623046875,0.0,1679.5074462890625,1895.4371337890625,0.0,2994.70849609375,0.9364298582077026,1.0,0.0,3.0,1.0,0.0
17830020,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.886641263961792,0.3514955639839172,0.3164964318275451,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8113800287246704,0.2665102183818817,0.2533949911594391,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8657029271125793,0.3268448710441589,0.2293768972158432,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7989816069602966,0.2544012665748596,0.2421132922172546,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.6937176585197449,0.1650140285491943,0.7488296031951904,284.9478759765625,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4090881347656,284.93487548828125,1.0,0.4196465611457824,1.0,1.0,0.0,,-2.148878335952759,2.148874521255493,3.715383400049177e-06,1.6587601900100708,0.9651960730552672,0.9651960730552672,0.0,91.16580963134766,106.0,54007.39453125,0.0,899.9387817382812,1.0,280.3902282714844,283.7681884765625,296.6368103027344,300.16705322265625,293.1499938964844,293.1499938964844,280.3500061035156,33876.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657953143119812,1.0,0.0,0.0,3.838984966278076,3.83901047706604,9.833906915446278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.064453125,0.0,1737.05419921875,1895.4371337890625,0.0,3083.36669921875,0.9455574750900269,1.0,0.0,3.0,1.0,0.0
17830080,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8855960965156555,0.3534129858016968,0.3183618485927582,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8107358813285828,0.2682456374168396,0.2551477551460266,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8640418648719788,0.3278617560863495,0.2301928400993347,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7981243133544922,0.2558722198009491,0.2436177134513855,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.6934674978256226,0.1663052886724472,0.755078911781311,284.9190368652344,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4085998535156,284.922119140625,1.0,0.4227441251277923,1.0,1.0,0.0,,-2.1635191440582275,2.163515329360962,3.766009513128665e-06,1.6702202558517456,0.9375048279762268,0.9375048279762268,0.0,92.72074127197266,109.0,54259.01953125,0.0,919.61376953125,1.0,280.3558044433594,283.7534484863281,296.63629150390625,300.1502380371094,293.1499938964844,293.1499938964844,280.04998779296875,36150.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706678152084351,1.0,0.0,0.0,3.8146119117736816,3.8146376609802246,9.709436881166766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.9619140625,0.0,1725.3104248046875,1895.4371337890625,0.0,3129.0751953125,0.942070245742798,1.0,0.0,3.0,1.0,0.0
17830140,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8828167915344238,0.3574313223361969,0.3219860792160034,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8088282942771912,0.2717958688735962,0.2585836946964264,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8600152134895325,0.3299015462398529,0.2316710650920868,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.795755922794342,0.2588520050048828,0.2465245425701141,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6923508644104004,0.1689061373472213,0.7672538757324219,284.8854675292969,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4074401855469,284.8936462402344,1.0,0.4290320575237274,1.0,1.0,0.0,,-2.191889762878418,2.1918859481811523,3.865041435346939e-06,1.6923565864562988,0.8549441695213318,0.8549441695213318,0.0,96.11676025390624,112.0,55149.875,0.0,959.84716796875,1.0,280.05718994140625,283.7078552246094,296.635009765625,300.21746826171875,293.1499938964844,293.1499938964844,280.3500061035156,40704.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808482885360718,1.0,0.0,0.0,3.6055619716644287,3.605586290359497,8.674395530761103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.388671875,0.0,1519.0631103515625,1895.4371337890625,0.0,3224.52978515625,0.9000635743141174,1.0,0.0,3.0,1.0,0.0
17830200,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8828167915344238,0.3574313223361969,0.3219860792160034,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8088282942771912,0.2717958688735962,0.2585836946964264,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8600152134895325,0.3299015462398529,0.2316710650920868,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.795755922794342,0.2588520050048828,0.2465245425701141,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6923508644104004,0.1689061373472213,0.7672538757324219,284.8854675292969,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4074401855469,284.8936462402344,1.0,0.4290320575237274,1.0,1.0,0.0,,-2.191889762878418,2.1918859481811523,3.865041435346939e-06,1.6923565864562988,0.8549441695213318,0.8549441695213318,0.0,96.11676025390624,112.0,55149.875,0.0,959.84716796875,1.0,280.05718994140625,283.7078552246094,296.635009765625,300.21746826171875,293.1499938964844,293.1499938964844,280.3500061035156,40704.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808482885360718,1.0,0.0,0.0,3.6055619716644287,3.605586290359497,8.674395530761103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.388671875,0.0,1519.0631103515625,1895.4371337890625,0.0,3224.52978515625,0.9000635743141174,1.0,0.0,3.0,1.0,0.0
17830260,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8833950757980347,0.36310476064682,0.3267650008201599,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8095782995223999,0.2763045132160187,0.262652724981308,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8589742183685303,0.3332244455814361,0.2337968349456787,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7960963845252991,0.2627330124378204,0.2500152885913849,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6936312913894653,0.172128826379776,0.7811920642852783,285.0582275390625,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4209289550781,285.05718994140625,1.0,0.4354430437088012,1.0,1.0,0.0,,-2.225998640060425,2.22599458694458,3.985713647125522e-06,1.718845009803772,1.0,1.0,0.0,98.773193359375,115.0,55476.94921875,0.0,1004.05224609375,1.0,280.3431091308594,283.8583679199219,296.5999450683594,300.1184997558594,293.1499938964844,293.1499938964844,280.04998779296875,32163.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736501932144165,1.0,0.0,0.0,3.7735755443573,3.7736001014709473,9.501657700639045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.0107421875,0.0,1645.3729248046875,1895.4371337890625,0.0,3157.048095703125,0.930371344089508,1.0,0.0,3.0,1.0,0.0
17830320,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8833950757980347,0.36310476064682,0.3267650008201599,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8095782995223999,0.2763045132160187,0.262652724981308,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8589742183685303,0.3332244455814361,0.2337968349456787,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7960963845252991,0.2627330124378204,0.2500152885913849,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6936312913894653,0.172128826379776,0.7811920642852783,285.0582275390625,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4209289550781,285.05718994140625,1.0,0.4354430437088012,1.0,1.0,0.0,,-2.225998640060425,2.22599458694458,3.985713647125522e-06,1.718845009803772,1.0,1.0,0.0,98.773193359375,115.0,55476.94921875,0.0,1004.05224609375,1.0,280.3431091308594,283.8583679199219,296.5999450683594,300.1184997558594,293.1499938964844,293.1499938964844,280.04998779296875,32163.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736501932144165,1.0,0.0,0.0,3.7735755443573,3.7736001014709473,9.501657700639045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.0107421875,0.0,1645.3729248046875,1895.4371337890625,0.0,3157.048095703125,0.930371344089508,1.0,0.0,3.0,1.0,0.0
17830380,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8831859230995178,0.3676232099533081,0.3312216401100158,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8098933100700378,0.2803595960140228,0.2667341530323028,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8574248552322388,0.3358065187931061,0.2358489483594894,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7960009574890137,0.2661705613136291,0.2535125017166137,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6945812106132507,0.1751043498516082,0.795448899269104,284.91558837890625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4236145019531,284.9194641113281,1.0,0.441984474658966,1.0,1.0,0.0,,-2.260049819946289,2.2600457668304443,4.10837901654304e-06,1.7454169988632202,0.9124100208282472,0.9124100208282472,0.0,101.68721771240234,118.0,57043.3515625,0.0,1050.3843994140625,1.0,280.0569763183594,283.69354248046875,296.6714782714844,300.3571472167969,293.1499938964844,293.1499938964844,279.75,36998.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862906694412231,1.0,0.0,0.0,3.74657154083252,3.746596813201904,9.366155495627028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.3564453125,0.0,1650.95166015625,1895.4371337890625,0.0,3275.501953125,0.9276655912399292,1.0,0.0,3.0,1.0,0.0
17830440,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8831859230995178,0.3676232099533081,0.3312216401100158,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8098933100700378,0.2803595960140228,0.2667341530323028,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8574248552322388,0.3358065187931061,0.2358489483594894,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7960009574890137,0.2661705613136291,0.2535125017166137,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6945812106132507,0.1751043498516082,0.795448899269104,284.91558837890625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4236145019531,284.9194641113281,1.0,0.441984474658966,1.0,1.0,0.0,,-2.260049819946289,2.2600457668304443,4.10837901654304e-06,1.7454169988632202,0.9124100208282472,0.9124100208282472,0.0,101.68721771240234,118.0,57043.3515625,0.0,1050.3843994140625,1.0,280.0569763183594,283.69354248046875,296.6714782714844,300.3571472167969,293.1499938964844,293.1499938964844,279.75,36998.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862906694412231,1.0,0.0,0.0,3.74657154083252,3.746596813201904,9.366155495627028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.3564453125,0.0,1650.95166015625,1895.4371337890625,0.0,3275.501953125,0.9276655912399292,1.0,0.0,3.0,1.0,0.0
17830500,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8824018239974976,0.3697176873683929,0.3331877589225769,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8094955086708069,0.2822701930999756,0.2686165273189544,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.8560507297515869,0.3369338810443878,0.2367039024829864,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.7953794002532959,0.2677667140960693,0.2551007866859436,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6945174336433411,0.1764981895685196,0.8020492792129517,284.8244934082031,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4232482910156,284.8235168457031,1.0,0.4451847672462463,1.0,1.0,0.0,,-2.275536298751831,2.2755322456359863,4.164769961789716e-06,1.7574725151062012,0.8274329304695129,0.8274329304695129,0.0,103.31705474853516,118.0,57905.68359375,0.0,1073.04736328125,1.0,279.7982482910156,283.5805969238281,296.698974609375,300.5173645019531,293.1499938964844,293.1499938964844,279.75,41031.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936212062835693,1.0,0.0,0.0,3.657296657562256,3.6573216915130615,8.925111956159526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.77734375,0.0,1579.025146484375,1895.4371337890625,0.0,3344.0556640625,0.9079331159591676,1.0,0.0,3.0,1.0,0.0
17830560,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8815109729766846,0.3719551265239715,0.3350969851016998,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8089953660964966,0.2842393815517425,0.2704519033432007,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8545799255371094,0.3381433188915252,0.2375107854604721,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7946504950523376,0.2694111764431,0.2566374242305755,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6943373680114746,0.1779153794050216,0.8084492683410645,284.903564453125,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.42364501953125,284.9099426269531,1.0,0.448338896036148,1.0,1.0,0.0,,-2.2905361652374268,2.290532112121582,4.219740276312223e-06,1.7691283226013184,0.8498659133911133,0.8498659133911133,0.0,104.97682189941406,121.0,57964.0,0.0,1095.576904296875,1.0,279.7579650878906,283.66259765625,296.6747436523437,300.4296264648437,293.1499938964844,293.1499938964844,280.04998779296875,40099.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951801657676697,1.0,0.0,0.0,3.545379400253296,3.545403003692627,8.387232810491696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.5302734375,0.0,1449.649169921875,1895.4371337890625,0.0,3358.6162109375,0.8866039514541626,1.0,0.0,3.0,1.0,0.0
17830620,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8827890157699585,0.3777830600738525,0.3400614261627197,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8104560375213623,0.2890158891677856,0.2747937142848968,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8543258309364319,0.3416433036327362,0.2397883832454681,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7957019209861755,0.2734915912151336,0.2603362202644348,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.6962378621101379,0.1813215911388397,0.8232505917549133,285.0538024902344,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4366455078125,285.0521545410156,1.0,0.4548587799072265,1.0,1.0,0.0,,-2.3266680240631104,2.3266637325286865,4.353576514404267e-06,1.7971266508102417,0.9922349452972412,0.9922349452972412,0.0,107.5602798461914,124.0,58404.93359375,0.0,1145.3204345703125,1.0,280.042724609375,283.7918395996094,296.6484069824219,300.3477783203125,293.1499938964844,293.1499938964844,279.75,31892.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887091279029846,1.0,0.0,0.0,3.725840330123901,3.725864410400391,9.26278914903378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.25,0.0,1587.8204345703125,1895.4371337890625,0.0,3298.133544921875,0.9193438291549684,1.0,0.0,3.0,1.0,0.0
17830680,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8827890157699585,0.3777830600738525,0.3400614261627197,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8104560375213623,0.2890158891677856,0.2747937142848968,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8543258309364319,0.3416433036327362,0.2397883832454681,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7957019209861755,0.2734915912151336,0.2603362202644348,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.6962378621101379,0.1813215911388397,0.8232505917549133,285.0538024902344,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4366455078125,285.0521545410156,1.0,0.4548587799072265,1.0,1.0,0.0,,-2.3266680240631104,2.3266637325286865,4.353576514404267e-06,1.7971266508102417,0.9922349452972412,0.9922349452972412,0.0,107.5602798461914,124.0,58404.93359375,0.0,1145.3204345703125,1.0,280.042724609375,283.7918395996094,296.6484069824219,300.3477783203125,293.1499938964844,293.1499938964844,279.75,31892.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887091279029846,1.0,0.0,0.0,3.725840330123901,3.725864410400391,9.26278914903378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.25,0.0,1587.8204345703125,1895.4371337890625,0.0,3298.133544921875,0.9193438291549684,1.0,0.0,3.0,1.0,0.0
17830740,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8829178214073181,0.3823670744895935,0.3445723950862884,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8111640810966492,0.2932681143283844,0.2790635228157043,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8532336950302124,0.3443295657634735,0.2419111877679824,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7959956526756287,0.2770611047744751,0.2639605104923248,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6975069642066956,0.1844239234924316,0.8380992412567139,284.9187316894531,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.438232421875,284.9232482910156,1.0,0.4614872932434082,1.0,1.0,0.0,,-2.3619625568389893,2.3619580268859863,4.486674242798472e-06,1.824607491493225,0.9014572501182556,0.9014572501182556,0.0,110.51033020019533,127.0,59983.94140625,0.0,1196.9400634765625,1.0,279.7565612792969,283.6350402832031,296.7176208496094,300.58770751953125,293.1499938964844,293.1499938964844,280.04998779296875,37058.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010064601898192,1.0,0.0,0.0,3.693775415420532,3.69379997253418,9.104041964747012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.626953125,0.0,1590.4312744140625,1895.4371337890625,0.0,3412.96435546875,0.9159874320030212,1.0,0.0,3.0,1.0,0.0
17830800,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8829178214073181,0.3823670744895935,0.3445723950862884,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8111640810966492,0.2932681143283844,0.2790635228157043,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8532336950302124,0.3443295657634735,0.2419111877679824,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7959956526756287,0.2770611047744751,0.2639605104923248,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6975069642066956,0.1844239234924316,0.8380992412567139,284.9187316894531,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.438232421875,284.9232482910156,1.0,0.4614872932434082,1.0,1.0,0.0,,-2.3619625568389893,2.3619580268859863,4.486674242798472e-06,1.824607491493225,0.9014572501182556,0.9014572501182556,0.0,110.51033020019533,127.0,59983.94140625,0.0,1196.9400634765625,1.0,279.7565612792969,283.6350402832031,296.7176208496094,300.58770751953125,293.1499938964844,293.1499938964844,280.04998779296875,37058.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010064601898192,1.0,0.0,0.0,3.693775415420532,3.69379997253418,9.104041964747012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.626953125,0.0,1590.4312744140625,1895.4371337890625,0.0,3412.96435546875,0.9159874320030212,1.0,0.0,3.0,1.0,0.0
17830860,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8830885887145996,0.3877753913402557,0.3492144644260406,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8117504119873047,0.2977877855300903,0.2832902371883392,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8520936965942383,0.347473680973053,0.2440225929021835,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.7961419224739075,0.2808417081832886,0.2675081789493561,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.6985039710998535,0.1875448077917099,0.8523313999176025,285.0916748046875,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4457092285156,285.0930480957031,1.0,0.4680470824241638,1.0,1.0,0.0,,-2.396510124206543,2.39650559425354,4.618751972884638e-06,1.8513799905776973,1.0,1.0,0.0,113.50765991210938,130.0,60162.5703125,0.0,1249.2449951171875,1.0,280.04351806640625,283.7973937988281,296.69110107421875,300.504638671875,293.1499938964844,293.1499938964844,279.75,33028.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970113396644592,1.0,0.0,0.0,3.829312086105346,3.829337358474731,9.784413350644172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.20703125,0.0,1718.6356201171875,1895.4371337890625,0.0,3375.7099609375,0.9433193206787108,1.0,0.0,3.0,1.0,0.0
17830920,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8830885887145996,0.3877753913402557,0.3492144644260406,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8117504119873047,0.2977877855300903,0.2832902371883392,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8520936965942383,0.347473680973053,0.2440225929021835,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.7961419224739075,0.2808417081832886,0.2675081789493561,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.6985039710998535,0.1875448077917099,0.8523313999176025,285.0916748046875,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4457092285156,285.0930480957031,1.0,0.4680470824241638,1.0,1.0,0.0,,-2.396510124206543,2.39650559425354,4.618751972884638e-06,1.8513799905776973,1.0,1.0,0.0,113.50765991210938,130.0,60162.5703125,0.0,1249.2449951171875,1.0,280.04351806640625,283.7973937988281,296.69110107421875,300.504638671875,293.1499938964844,293.1499938964844,279.75,33028.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970113396644592,1.0,0.0,0.0,3.829312086105346,3.829337358474731,9.784413350644172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.20703125,0.0,1718.6356201171875,1895.4371337890625,0.0,3375.7099609375,0.9433193206787108,1.0,0.0,3.0,1.0,0.0
17830980,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8813650608062744,0.3917122781276703,0.3532868325710296,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8106849193572998,0.3013742864131927,0.287082701921463,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8493101596832275,0.3494845032691955,0.2457812428474426,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7945565581321716,0.2836940288543701,0.270606517791748,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6976945996284485,0.1898556053638458,0.8643967509269714,284.9266662597656,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4399108886719,284.9289245605469,1.0,0.4743871092796325,1.0,1.0,0.0,,-2.426297664642334,2.426292896270752,4.734486537927296e-06,1.874598503112793,0.9505274295806884,0.9505274295806884,0.0,117.12547302246094,118.0,61938.69140625,0.0,1299.6849365234375,1.0,279.7557373046875,283.60174560546875,296.7552795410156,300.7500305175781,293.1499938964844,293.1499938964844,279.45001220703125,35932.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094936847686768,1.0,0.0,0.0,3.847843647003174,3.847869396209717,9.879344133878476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.5791015625,0.0,1764.0841064453125,1895.4371337890625,0.0,3491.904052734375,0.9494554400444032,1.0,0.0,3.0,1.0,0.0
17831040,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8813650608062744,0.3917122781276703,0.3532868325710296,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8106849193572998,0.3013742864131927,0.287082701921463,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8493101596832275,0.3494845032691955,0.2457812428474426,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7945565581321716,0.2836940288543701,0.270606517791748,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6976945996284485,0.1898556053638458,0.8643967509269714,284.9266662597656,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4399108886719,284.9289245605469,1.0,0.4743871092796325,1.0,1.0,0.0,,-2.426297664642334,2.426292896270752,4.734486537927296e-06,1.874598503112793,0.9505274295806884,0.9505274295806884,0.0,117.12547302246094,118.0,61938.69140625,0.0,1299.6849365234375,1.0,279.7557373046875,283.60174560546875,296.7552795410156,300.7500305175781,293.1499938964844,293.1499938964844,279.45001220703125,35932.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094936847686768,1.0,0.0,0.0,3.847843647003174,3.847869396209717,9.879344133878476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.5791015625,0.0,1764.0841064453125,1895.4371337890625,0.0,3491.904052734375,0.9494554400444032,1.0,0.0,3.0,1.0,0.0
17831100,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8835000991821289,0.3933286964893341,0.3548003435134887,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.8127762675285339,0.3028610348701477,0.2885510325431824,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8506501317024231,0.3501322269439697,0.2462920695543289,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.7964519262313843,0.2848035097122192,0.2717245221138,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.6995875239372253,0.1907150596380233,0.8685716390609741,284.82177734375,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4338073730469,284.8197326660156,1.0,0.4753240644931793,1.0,1.0,0.0,,-2.4368577003479004,2.4368529319763184,4.775880825036438e-06,1.882834315299988,0.8574817776679993,0.8574817776679993,0.0,117.02921295166016,118.0,62829.26171875,0.0,1312.10595703125,1.0,279.4955139160156,283.4747619628906,296.7806091308594,300.91143798828125,293.1499938964844,293.1499938964844,279.45001220703125,39971.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164159297943116,1.0,0.0,0.0,3.774448156356812,3.7744741439819336,9.50605340221955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.08203125,0.0,1706.811767578125,1895.4371337890625,0.0,3556.04638671875,0.9334657788276672,1.0,0.0,3.0,1.0,0.0
17831160,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8879535794258118,0.3950803279876709,0.3561679124832153,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8167721629142761,0.3043555617332458,0.2898466885089874,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8540642857551575,0.3508171737194061,0.2466648817062378,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8003652095794678,0.2859029173851013,0.272659033536911,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7032202482223511,0.1915241926908493,0.8718635439872742,284.8885803222656,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4285583496094,284.89459228515625,1.0,0.4753071367740631,1.0,1.0,0.0,,-2.44558334350586,2.4455785751342773,4.810146947420435e-06,1.889598369598389,0.8685202598571777,0.8685202598571777,0.0,115.6437759399414,106.0,62725.078125,0.0,1316.9969482421875,1.0,279.4570617675781,283.5465087890625,296.7578125,300.8174743652344,293.1499938964844,293.1499938964844,279.75,40106.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176600575447084,1.0,0.0,0.0,3.6622161865234375,3.662240982055664,8.949138532443612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.72265625,0.0,1577.6339111328125,1895.4371337890625,0.0,3567.54833984375,0.9120433330535888,1.0,0.0,3.0,1.0,0.0
17831220,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8973527550697327,0.3980429172515869,0.358321875333786,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8246768116950989,0.3066103160381317,0.2916186153888702,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8617873787879944,0.3522584140300751,0.2473569363355636,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8084267973899841,0.2876467704772949,0.2739660441875458,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7105308175086975,0.1927657127380371,0.8761448860168457,285.0470275878906,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4302062988281,285.0491027832031,1.0,0.4744175672531128,1.0,1.0,0.0,,-2.457840204238892,2.4578351974487305,4.85833970742533e-06,1.8990190029144287,0.9833852648735046,0.9833852648735046,0.0,112.38309478759766,106.0,62440.484375,0.0,1318.403076171875,1.0,279.7177124023437,283.70135498046875,296.7127990722656,300.6396789550781,293.1499938964844,293.1499938964844,279.75,33397.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110320210456848,1.0,0.0,0.0,3.7440574169158936,3.744081735610962,9.35358855258528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.240234375,0.0,1620.3734130859375,1895.4371337890625,0.0,3506.1787109375,0.9260520935058594,1.0,0.0,3.0,1.0,0.0
