time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9061000347137452,0.4001019895076751,0.3600573241710663,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8318410515785217,0.3082064688205719,0.29297935962677,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8692141175270081,0.3533260822296142,0.2479971051216125,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8155417442321777,0.288895845413208,0.2750016450881958,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.716896116733551,0.1936597675085067,0.8794785737991333,285.0426025390625,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4326171875,285.0412902832031,1.0,0.4734753668308258,1.0,1.0,0.0,,-2.4675779342651367,2.4675731658935547,4.8968763621815015e-06,1.9065412282943728,1.0,1.0,0.0,109.42237091064452,94.0,62807.44140625,0.0,1317.954833984375,1.0,279.743408203125,283.68768310546875,296.7345886230469,300.7158508300781,293.1499938964844,293.1499938964844,279.45001220703125,32720.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104868769645692,1.0,0.0,0.0,3.807572841644287,3.8075978755950928,9.673635759099852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.888671875,0.0,1690.0487060546875,1895.4371337890625,0.0,3501.121826171875,0.9383463859558104,1.0,0.0,3.0,1.0,0.0
17831340,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9333783388137816,0.4038024544715881,0.3633916079998016,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8527555465698242,0.3114380836486816,0.2958869338035583,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8910249471664429,0.354972243309021,0.2490929961204528,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8351722359657288,0.2912833392620086,0.2771114408969879,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7340989708900452,0.1953710615634918,0.8862244486808777,284.9097900390625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42578125,284.91278076171875,1.0,0.4699328541755676,1.0,1.0,0.0,,-2.4870409965515137,2.4870359897613525,4.97453720527119e-06,1.9216630458831787,0.9079608917236328,0.9079608917236328,0.0,101.21974182128906,82.0,64106.32421875,0.0,1307.316162109375,1.0,279.4571533203125,283.5341491699219,296.800537109375,300.9354858398437,293.1499938964844,293.1499938964844,279.1499938964844,37504.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201160669326782,1.0,0.0,0.0,3.756211042404175,3.75623631477356,9.414413284503098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.4208984375,0.0,1666.1610107421875,1895.4371337890625,0.0,3590.2294921875,0.9301401376724244,1.0,0.0,3.0,1.0,0.0
17831400,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9333783388137816,0.4038024544715881,0.3633916079998016,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8527555465698242,0.3114380836486816,0.2958869338035583,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8910249471664429,0.354972243309021,0.2490929961204528,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8351722359657288,0.2912833392620086,0.2771114408969879,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7340989708900452,0.1953710615634918,0.8862244486808777,284.9097900390625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42578125,284.91278076171875,1.0,0.4699328541755676,1.0,1.0,0.0,,-2.4870409965515137,2.4870359897613525,4.97453720527119e-06,1.9216630458831787,0.9079608917236328,0.9079608917236328,0.0,101.21974182128906,82.0,64106.32421875,0.0,1307.316162109375,1.0,279.4571533203125,283.5341491699219,296.800537109375,300.9354858398437,293.1499938964844,293.1499938964844,279.1499938964844,37504.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201160669326782,1.0,0.0,0.0,3.756211042404175,3.75623631477356,9.414413284503098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.4208984375,0.0,1666.1610107421875,1895.4371337890625,0.0,3590.2294921875,0.9301401376724244,1.0,0.0,3.0,1.0,0.0
17831460,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9667268991470336,0.4073803424835205,0.3661226034164428,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8807152509689331,0.3144759237766266,0.2983311414718628,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.920735239982605,0.3563988804817199,0.2497644126415252,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8608585000038147,0.2934458255767822,0.2787436842918396,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7562599778175354,0.1968546360731125,0.8910498023033142,284.9066162109375,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.41796875,284.9100341796875,1.0,0.4650453627109527,1.0,1.0,0.0,,-2.501823902130127,2.501818895339966,5.033723027736414e-06,1.933035969734192,0.8508750200271606,0.8508750200271606,0.0,91.92520904541016,70.0,64706.04296875,0.0,1286.0252685546875,1.0,279.15777587890625,283.50933837890625,296.80908203125,300.9923095703125,293.1499938964844,293.1499938964844,279.45001220703125,39885.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257366061210632,1.0,0.0,0.0,3.553467035293579,3.5534908771514893,8.425542432632938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.404296875,0.0,1456.69921875,1895.4371337890625,0.0,3642.002197265625,0.8880835771560669,1.0,0.0,3.0,1.0,0.0
17831520,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9667268991470336,0.4073803424835205,0.3661226034164428,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8807152509689331,0.3144759237766266,0.2983311414718628,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.920735239982605,0.3563988804817199,0.2497644126415252,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8608585000038147,0.2934458255767822,0.2787436842918396,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7562599778175354,0.1968546360731125,0.8910498023033142,284.9066162109375,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.41796875,284.9100341796875,1.0,0.4650453627109527,1.0,1.0,0.0,,-2.501823902130127,2.501818895339966,5.033723027736414e-06,1.933035969734192,0.8508750200271606,0.8508750200271606,0.0,91.92520904541016,70.0,64706.04296875,0.0,1286.0252685546875,1.0,279.15777587890625,283.50933837890625,296.80908203125,300.9923095703125,293.1499938964844,293.1499938964844,279.45001220703125,39885.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257366061210632,1.0,0.0,0.0,3.553467035293579,3.5534908771514893,8.425542432632938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.404296875,0.0,1456.69921875,1895.4371337890625,0.0,3642.002197265625,0.8880835771560669,1.0,0.0,3.0,1.0,0.0
17831580,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.4117195308208465,0.3690701425075531,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.917570173740387,0.3178104162216186,0.3008944392204284,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.960424542427063,0.3585429191589355,0.2507942616939544,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.894813597202301,0.2959629893302917,0.2805520296096802,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7856912016868591,0.1985796242952346,0.8963298797607422,285.03729248046875,284.95001220703125,297.42291259765625,293.8129577636719,297.4215087890625,297.42291259765625,285.0345764160156,1.0,0.4603329598903656,1.0,1.0,0.0,,-2.5174028873443604,2.517397880554199,5.096597305964679e-06,1.9450799226760864,0.9660490155220032,0.9660490155220032,0.0,82.65509796142578,70.0,64715.43359375,0.0,1265.934814453125,1.0,279.4374389648437,283.6310119628906,296.7879638671875,300.881103515625,293.1499938964844,293.1499938964844,279.45001220703125,32493.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182590842247008,1.0,0.0,0.0,3.691132545471192,3.6911561489105225,9.091018569051812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.5126953125,0.0,1552.8782958984375,1895.4371337890625,0.0,3573.083740234375,0.9121058583259584,1.0,0.0,3.0,1.0,0.0
17831640,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.4125103056430816,0.3656097948551178,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9227476716041564,0.3183196783065796,0.3013544380664825,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9650033712387084,0.358858972787857,0.2510052323341369,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8992012143135071,0.2963445782661438,0.2808911800384521,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7895244359970093,0.198843166232109,0.8973819017410278,285.0294494628906,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4240417480469,285.0265808105469,1.0,0.4594391882419586,1.0,1.0,0.0,,-2.516929149627685,2.5169239044189453,5.094809694128344e-06,1.9447804689407349,0.9681695699691772,0.9681695699691772,0.0,81.59635925292969,73.0,64784.27734375,0.0,1260.2064208984375,1.0,279.4420166015625,283.62213134765625,296.7977294921875,300.90631103515625,293.1499938964844,293.1499938964844,279.1499938964844,32580.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183858036994934,1.0,0.0,0.0,3.707428932189941,3.707452774047852,9.171470196633892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.310546875,0.0,1572.013427734375,1895.4371337890625,0.0,3574.25439453125,0.9157446622848512,1.0,0.0,3.0,1.0,0.0
17831700,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.4159402251243591,0.3566500544548034,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9336721897125244,0.3199420869350433,0.3029943108558655,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9737385511398317,0.3596796989440918,0.2517040073871612,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9084094762802124,0.29750657081604,0.2820897400379181,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7974414825439453,0.1996490806341171,0.9012126922607422,284.87860107421875,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4298400878906,284.8720397949219,1.0,0.4579116404056549,1.0,1.0,0.0,,-2.5146195888519287,2.514614582061768,5.0853827815444674e-06,1.9429523944854736,0.8708035945892334,0.8708035945892334,0.0,79.59933471679688,73.0,65631.28125,0.0,1249.01708984375,1.0,279.1961364746094,283.4535522460937,296.86114501953125,301.1470947265625,293.1499938964844,293.1499938964844,279.1499938964844,36797.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924631893634796,1.0,0.0,0.0,3.6907858848571777,3.690810441970825,9.089311561183422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.4755859375,0.0,1585.052001953125,1895.4371337890625,0.0,3631.841552734375,0.9126383066177368,1.0,0.0,3.0,1.0,0.0
17831760,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.4198890924453735,0.3516476154327392,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9403865337371826,0.3213721811771393,0.3043526709079742,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9784939885139464,0.3602578043937683,0.2521222233772278,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9143221974372864,0.2984741330146789,0.2830169796943664,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.802221953868866,0.2003106325864792,0.9041974544525146,284.8779296875,284.95001220703125,297.4962463378906,293.8388977050781,297.4878234863281,297.4376220703125,284.865478515625,1.0,0.4569472670555115,0.8883543610572815,0.8883543610572815,0.2000000029802322,,-2.51542067527771,2.188118934631348,0.3273018300533294,1.6176429986953735,0.8470316529273987,0.8470316529273987,0.0,78.37165832519531,76.0,63618.28515625,0.0,1243.3482666015625,1.0,279.15728759765625,283.4157409667969,296.8567810058594,301.06317138671875,293.1499938964844,293.1499938964844,279.45001220703125,39126.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259674549102784,1.0,0.0,0.0,3.595114231109619,3.5951383113861084,8.624197675999312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.8359375,0.0,1495.9986572265625,1895.4371337890625,0.0,3644.12451171875,0.8951356410980225,1.0,0.0,3.0,1.0,0.0
17831820,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9990000128746032,0.4278424680233001,0.34601691365242,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9492406249046326,0.3242546319961548,0.307029664516449,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9840667843818665,0.3614583909511566,0.2529297769069671,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.9222370386123656,0.3003940284252167,0.2847988307476043,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.8083515763282776,0.2016070932149887,0.9098637104034424,284.8228759765625,284.95001220703125,297.5625305175781,293.86212158203125,297.5073547363281,297.4529113769531,284.8260803222656,1.0,0.4564807713031769,0.6650630831718445,0.6650630831718445,0.6000000238418579,,-2.5217947959899902,1.2522943019866943,1.2695003747940063,0.6824658513069153,0.7462073564529419,0.7462073564529419,0.0,77.04935455322266,94.0,53753.09375,0.0,1242.6219482421875,1.0,279.4408569335937,283.3614807128906,296.7389831542969,300.3517150878906,293.1499938964844,293.1499938964844,279.75,45921.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997614979743958,1.0,0.0,0.0,3.265655040740967,3.2656772136688232,7.115966695891984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.61767578125,0.0,1212.5474853515625,1895.4371337890625,0.0,3401.36083984375,0.8267543315887451,1.0,0.0,3.0,1.0,0.0
17831880,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9990000128746032,0.4278424680233001,0.34601691365242,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9492406249046326,0.3242546319961548,0.307029664516449,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9840667843818665,0.3614583909511566,0.2529297769069671,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.9222370386123656,0.3003940284252167,0.2847988307476043,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.8083515763282776,0.2016070932149887,0.9098637104034424,284.8228759765625,284.95001220703125,297.5625305175781,293.86212158203125,297.5073547363281,297.4529113769531,284.8260803222656,1.0,0.4564807713031769,0.6650630831718445,0.6650630831718445,0.6000000238418579,,-2.5217947959899902,1.2522943019866943,1.2695003747940063,0.6824658513069153,0.7462073564529419,0.7462073564529419,0.0,77.04935455322266,94.0,53753.09375,0.0,1242.6219482421875,1.0,279.4408569335937,283.3614807128906,296.7389831542969,300.3517150878906,293.1499938964844,293.1499938964844,279.75,45921.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997614979743958,1.0,0.0,0.0,3.265655040740967,3.2656772136688232,7.115966695891984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.61767578125,0.0,1212.5474853515625,1895.4371337890625,0.0,3401.36083984375,0.8267543315887451,1.0,0.0,3.0,1.0,0.0
17831940,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.4344481229782104,0.35669806599617,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9420583248138428,0.3276363313198089,0.3101658523082733,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9766185879707336,0.3632769584655761,0.254137635231018,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9142037630081176,0.3027480542659759,0.2869836986064911,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8021754622459412,0.2032022774219513,0.9170289039611816,284.92236328125,284.95001220703125,297.630126953125,293.8854675292969,297.516845703125,297.4617919921875,284.92340087890625,1.0,0.46342533826828,0.4417718648910522,0.4417718648910522,1.0,,-2.551046848297119,0.8298230767250061,1.7212238311767578,0.2534190416336059,0.7861883044242859,0.7861883044242859,0.0,80.14329528808594,97.0,49470.703125,0.0,1292.744140625,1.0,279.7372131347656,283.44677734375,296.7053527832031,299.92498779296875,293.1499938964844,293.1499938964844,280.04998779296875,39067.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586245179176331,1.0,0.0,0.0,3.186262845993042,3.1862833499908447,6.774176881663152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.58837890625,0.0,1095.8809814453125,1895.4371337890625,0.0,3016.105224609375,0.8052016496658325,1.0,0.0,3.0,1.0,0.0
17832000,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.4344481229782104,0.35669806599617,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9420583248138428,0.3276363313198089,0.3101658523082733,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9766185879707336,0.3632769584655761,0.254137635231018,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9142037630081176,0.3027480542659759,0.2869836986064911,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8021754622459412,0.2032022774219513,0.9170289039611816,284.92236328125,284.95001220703125,297.630126953125,293.8854675292969,297.516845703125,297.4617919921875,284.92340087890625,1.0,0.46342533826828,0.4417718648910522,0.4417718648910522,1.0,,-2.551046848297119,0.8298230767250061,1.7212238311767578,0.2534190416336059,0.7861883044242859,0.7861883044242859,0.0,80.14329528808594,97.0,49470.703125,0.0,1292.744140625,1.0,279.7372131347656,283.44677734375,296.7053527832031,299.92498779296875,293.1499938964844,293.1499938964844,280.04998779296875,39067.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586245179176331,1.0,0.0,0.0,3.186262845993042,3.1862833499908447,6.774176881663152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.58837890625,0.0,1095.8809814453125,1895.4371337890625,0.0,3016.105224609375,0.8052016496658325,1.0,0.0,3.0,1.0,0.0
17832060,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.438477873802185,0.36756432056427,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.935284435749054,0.3313373327255249,0.3136606216430664,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9691930413246156,0.3654650151729584,0.2556564807891845,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9070006608963012,0.3053773939609527,0.2894816398620605,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7963494658470154,0.2049430757761001,0.9250907301902772,285.0315246582031,284.95001220703125,297.6986389160156,293.9089050292969,297.53887939453125,297.4552307128906,285.03125,1.0,0.4699523746967315,0.4763017892837524,0.4763017892837524,1.0,,-2.58282470703125,0.892869234085083,1.689955472946167,0.3091873228549957,0.8966957330703735,0.8966957330703735,0.0,83.54576873779297,100.0,49750.25,0.0,1347.6307373046875,1.0,280.0375671386719,283.5610046386719,296.7913513183594,299.9203491210937,293.1499938964844,293.1499938964844,280.3500061035156,31372.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830792248249054,1.0,0.0,0.0,3.374839305877685,3.3748598098754883,7.599753075737681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.2294921875,0.0,1216.0316162109375,1895.4371337890625,0.0,2755.822265625,0.8402608036994934,1.0,0.0,3.0,1.0,0.0
17832120,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.438477873802185,0.36756432056427,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.935284435749054,0.3313373327255249,0.3136606216430664,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9691930413246156,0.3654650151729584,0.2556564807891845,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9070006608963012,0.3053773939609527,0.2894816398620605,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7963494658470154,0.2049430757761001,0.9250907301902772,285.0315246582031,284.95001220703125,297.6986389160156,293.9089050292969,297.53887939453125,297.4552307128906,285.03125,1.0,0.4699523746967315,0.4763017892837524,0.4763017892837524,1.0,,-2.58282470703125,0.892869234085083,1.689955472946167,0.3091873228549957,0.8966957330703735,0.8966957330703735,0.0,83.54576873779297,100.0,49750.25,0.0,1347.6307373046875,1.0,280.0375671386719,283.5610046386719,296.7913513183594,299.9203491210937,293.1499938964844,293.1499938964844,280.3500061035156,31372.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830792248249054,1.0,0.0,0.0,3.374839305877685,3.3748598098754883,7.599753075737681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.2294921875,0.0,1216.0316162109375,1895.4371337890625,0.0,2755.822265625,0.8402608036994934,1.0,0.0,3.0,1.0,0.0
17832180,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.9990000128746032,0.4416843950748443,0.3759640753269195,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.9307432174682616,0.3346830308437347,0.3168306052684784,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.9636991620063782,0.3675081431865692,0.2570868134498596,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.902312695980072,0.3077706396579742,0.2917644083499908,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.7923072576522827,0.2065028995275497,0.9323070049285888,285.13592529296875,284.95001220703125,297.7583923339844,293.9290771484375,297.5620422363281,297.4491271972656,285.134765625,1.0,0.4755442142486572,0.5061683654785156,0.5061683654785156,1.0,,-2.609858751296997,0.9567173719406128,1.6531412601470947,0.3667724132537842,1.0,1.0,0.0,86.3167953491211,100.0,50303.15234375,0.0,1394.7315673828125,1.0,280.3349304199219,283.6685485839844,296.8858642578125,300.0381774902344,293.1499938964844,293.1499938964844,280.3500061035156,29305.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231337666511536,1.0,0.0,0.0,3.6076388359069824,3.607661247253418,8.684392014401965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.17236328125,0.0,1437.038818359375,1895.4371337890625,0.0,2684.62548828125,0.8905133605003357,1.0,0.0,3.0,1.0,0.0
17832240,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.9990000128746032,0.4421438574790954,0.3772255480289459,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.9301103949546814,0.3351950943470001,0.3173387348651886,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.9628962874412536,0.3678116202354431,0.2573209702968597,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.9016646146774292,0.3081335127353668,0.2921318411827087,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.7917333245277405,0.2067380398511886,0.933462381362915,285.1324768066406,284.95001220703125,297.76776123046875,293.9322204589844,297.5657043457031,297.4479675292969,285.1314392089844,1.0,0.4764129817485809,0.5108317136764526,0.5108317136764526,1.0,,-2.614096403121948,0.9661662578582764,1.647930145263672,0.375243067741394,1.0,1.0,0.0,86.74356079101562,103.0,50491.9296875,0.0,1402.1651611328125,1.0,280.3409729003906,283.6640930175781,296.90631103515625,300.0839233398437,293.1499938964844,293.1499938964844,280.04998779296875,29733.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239309191703796,1.0,0.0,0.0,3.633311033248901,3.633333683013916,8.808428333395568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.0341796875,0.0,1468.006103515625,1895.4371337890625,0.0,2692.024658203125,0.8966400623321533,1.0,0.0,3.0,1.0,0.0
17832300,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.4433089196681976,0.3822260797023773,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9273412823677064,0.3368189632892608,0.3190942108631134,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.95947265625,0.3685846626758575,0.2580653131008148,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8989012837409973,0.3092193007469177,0.2933722734451294,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.789284348487854,0.2074229419231414,0.9373350739479064,284.9838562011719,284.95001220703125,297.8024597167969,293.9437866210937,297.57696533203125,297.439453125,284.97174072265625,1.0,0.4795953333377838,0.5280967354774475,0.5280967354774475,1.0,,-2.6292548179626465,0.9996321201324464,1.6296226978302002,0.4052274823188782,0.9761987328529358,0.9761987328529358,0.0,88.39112854003906,103.0,52230.40234375,0.0,1429.48046875,1.0,280.0967712402344,283.4813232421875,297.0096740722656,300.407958984375,293.1499938964844,293.1499938964844,280.04998779296875,31364.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354411125183105,1.0,0.0,0.0,3.7109179496765137,3.710941791534424,9.18874093258637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.0595703125,0.0,1566.7420654296875,1895.4371337890625,0.0,2799.15283203125,0.9151132702827454,1.0,0.0,3.0,1.0,0.0
17832360,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.4437192380428314,0.3881583511829376,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.92335444688797,0.3381025791168213,0.3204815983772278,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9547572135925292,0.3689292073249817,0.2584603428840637,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8950862884521484,0.3099732398986816,0.2942607998847961,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7858849763870239,0.2078446298837661,0.939971089363098,284.92987060546875,284.95001220703125,297.8371887207031,293.955322265625,297.5814208984375,297.4250793457031,284.9294128417969,1.0,0.4826781451702118,0.5261713266372681,0.5261713266372681,1.0,,-2.6427621841430664,1.0043931007385254,1.638369083404541,0.4069199860095978,0.93934828042984,0.93934828042984,0.0,90.20960235595705,106.0,52580.3359375,0.0,1455.75048828125,1.0,280.05682373046875,283.432373046875,297.0275573730469,300.4371032714844,293.1499938964844,293.1499938964844,279.75,34137.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434554934501648,1.0,0.0,0.0,3.724944829940796,3.7249693870544434,9.2583371724686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.748046875,0.0,1603.93994140625,1895.4371337890625,0.0,2874.016357421875,0.9202707409858704,1.0,0.0,3.0,1.0,0.0
17832420,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.9990000128746032,0.4435281455516815,0.3967420160770416,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.9173189401626588,0.3396382629871368,0.3221013844013214,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.9474895596504213,0.3691555559635162,0.258758008480072,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.8893213868141174,0.3107770979404449,0.2951962649822235,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.7806856632232666,0.2082034796476364,0.9423997402191162,284.8228454589844,284.95001220703125,297.8843994140625,293.9708557128906,297.584228515625,297.40155029296875,284.8304138183594,1.0,0.486702024936676,0.5235527753829956,0.5235527753829956,1.0,,-2.659424304962158,1.007557392120361,1.6518669128417969,0.4062851071357727,0.8270711898803711,0.8270711898803711,0.0,92.7927474975586,106.0,53217.3984375,0.0,1490.0537109375,1.0,279.77490234375,283.31671142578125,297.0497741699219,300.56549072265625,293.1499938964844,293.1499938964844,279.75,41586.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555049300193787,1.0,0.0,0.0,3.580620527267456,3.5806448459625244,8.554800388083095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.275390625,0.0,1498.3447265625,1895.4371337890625,0.0,2986.855712890625,0.8925758004188538,1.0,0.0,3.0,1.0,0.0
17832480,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9981628656387328,0.443507581949234,0.3991503417491913,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9133260250091552,0.3404362797737121,0.3228310942649841,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.942769467830658,0.3693689107894897,0.2588723301887512,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8855646252632141,0.3112145662307739,0.2955973446369171,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7773065567016602,0.2083884328603744,0.9433231949806212,284.8725280761719,284.95001220703125,297.9065856933594,293.97808837890625,297.5863647460937,297.3918151855469,284.8768920898437,1.0,0.4884479343891144,0.522320568561554,0.522320568561554,1.0,,-2.6649820804595947,1.0080217123031616,1.6569604873657229,0.405594140291214,0.8387477397918701,0.8387477397918701,0.0,94.28849029541016,109.0,53178.15234375,0.0,1504.4359130859375,1.0,279.75787353515625,283.3584899902344,297.0260009765625,300.5038452148437,293.1499938964844,293.1499938964844,280.04998779296875,40416.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564631342887878,1.0,0.0,0.0,3.526569128036499,3.52659273147583,8.298471243506356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.43017578125,0.0,1432.0570068359375,1895.4371337890625,0.0,2995.838623046875,0.8819403648376465,1.0,0.0,3.0,1.0,0.0
17832540,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.989736020565033,0.4462723135948181,0.4009672999382019,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.903817653656006,0.3437372744083404,0.3258504271507263,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9305227994918824,0.3710446953773498,0.2599318325519562,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8760952353477478,0.3133158683776855,0.2975098788738251,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.768714189529419,0.2094704955816269,0.9481511116027832,285.0066833496094,284.95001220703125,297.9756164550781,294.0003967285156,297.6070251464844,297.3846435546875,285.0053405761719,1.0,0.4934280216693878,0.5184697508811951,0.5184697508811951,1.0,,-2.6801130771636963,1.0084635019302368,1.6716495752334597,0.4024112522602081,0.944487690925598,0.944487690925598,0.0,98.5960693359375,112.0,52801.38671875,0.0,1545.077392578125,1.0,280.04229736328125,283.4919738769531,296.9779357910156,300.3503723144531,293.1499938964844,293.1499938964844,279.75,33055.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474897742271423,1.0,0.0,0.0,3.659977436065674,3.660001039505005,8.938201290220604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.6875,0.0,1522.2095947265625,1895.4371337890625,0.0,2911.765380859375,0.9052255153656006,1.0,0.0,3.0,1.0,0.0
17832600,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.989736020565033,0.4462723135948181,0.4009672999382019,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.903817653656006,0.3437372744083404,0.3258504271507263,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9305227994918824,0.3710446953773498,0.2599318325519562,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8760952353477478,0.3133158683776855,0.2975098788738251,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.768714189529419,0.2094704955816269,0.9481511116027832,285.0066833496094,284.95001220703125,297.9756164550781,294.0003967285156,297.6070251464844,297.3846435546875,285.0053405761719,1.0,0.4934280216693878,0.5184697508811951,0.5184697508811951,1.0,,-2.6801130771636963,1.0084635019302368,1.6716495752334597,0.4024112522602081,0.944487690925598,0.944487690925598,0.0,98.5960693359375,112.0,52801.38671875,0.0,1545.077392578125,1.0,280.04229736328125,283.4919738769531,296.9779357910156,300.3503723144531,293.1499938964844,293.1499938964844,279.75,33055.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474897742271423,1.0,0.0,0.0,3.659977436065674,3.660001039505005,8.938201290220604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.6875,0.0,1522.2095947265625,1895.4371337890625,0.0,2911.765380859375,0.9052255153656006,1.0,0.0,3.0,1.0,0.0
17832660,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9829155206680298,0.4488208591938019,0.4035486280918121,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8968862891197205,0.3465000987052917,0.3287625312805176,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9205467104911804,0.3719961941242218,0.2608632147312164,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.86867755651474,0.3149039447307586,0.2993123531341553,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.761983335018158,0.2102342247962951,0.9527751207351683,284.90399169921875,284.95001220703125,298.04400634765625,294.0221252441406,297.6261291503906,297.3743896484375,284.9072570800781,1.0,0.4981032311916351,0.5173794627189636,0.5173794627189636,1.0,,-2.695561647415161,1.0131632089614868,1.682398557662964,0.4036039412021637,0.8526281118392944,0.8526281118392944,0.0,102.47835540771484,115.0,53595.71484375,0.0,1584.5977783203125,1.0,279.7575988769531,283.3731689453125,297.04754638671875,300.5352478027344,293.1499938964844,293.1499938964844,280.04998779296875,38872.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565999865531921,1.0,0.0,0.0,3.540491342544556,3.540514707565308,8.364121981685457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.720703125,0.0,1435.559814453125,1895.4371337890625,0.0,2997.121826171875,0.8835669755935669,1.0,0.0,3.0,1.0,0.0
17832720,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9829155206680298,0.4488208591938019,0.4035486280918121,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8968862891197205,0.3465000987052917,0.3287625312805176,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9205467104911804,0.3719961941242218,0.2608632147312164,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.86867755651474,0.3149039447307586,0.2993123531341553,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.761983335018158,0.2102342247962951,0.9527751207351683,284.90399169921875,284.95001220703125,298.04400634765625,294.0221252441406,297.6261291503906,297.3743896484375,284.9072570800781,1.0,0.4981032311916351,0.5173794627189636,0.5173794627189636,1.0,,-2.695561647415161,1.0131632089614868,1.682398557662964,0.4036039412021637,0.8526281118392944,0.8526281118392944,0.0,102.47835540771484,115.0,53595.71484375,0.0,1584.5977783203125,1.0,279.7575988769531,283.3731689453125,297.04754638671875,300.5352478027344,293.1499938964844,293.1499938964844,280.04998779296875,38872.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565999865531921,1.0,0.0,0.0,3.540491342544556,3.540514707565308,8.364121981685457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.720703125,0.0,1435.559814453125,1895.4371337890625,0.0,2997.121826171875,0.8835669755935669,1.0,0.0,3.0,1.0,0.0
17832780,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.978462815284729,0.4527221024036407,0.4068008959293365,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8925706148147583,0.3498814702033996,0.3318517208099365,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9137839674949646,0.3737005889415741,0.2619489431381225,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8637702465057373,0.3170233070850372,0.3012364208698272,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7574270963668823,0.2113585621118545,0.9576935172080994,285.02801513671875,284.95001220703125,298.11138916015625,294.043212890625,297.6524963378906,297.37628173828125,285.0261535644531,1.0,0.5025807023048401,0.5162891745567322,0.5162891745567322,1.0,,-2.712702751159668,1.0187169313430786,1.6939858198165894,0.4050905406475067,0.9686933159828186,0.9686933159828186,0.0,105.71366119384766,118.0,53354.46875,0.0,1623.9937744140625,1.0,280.0426025390625,283.4961242675781,297.02154541015625,300.4231872558594,293.1499938964844,293.1499938964844,279.75,32360.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483340740203857,1.0,0.0,0.0,3.6951589584350586,3.6951828002929688,9.110863743444496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.283203125,0.0,1556.42578125,1895.4371337890625,0.0,2919.66943359375,0.912656843662262,1.0,0.0,3.0,1.0,0.0
17832840,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.978462815284729,0.4527221024036407,0.4068008959293365,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8925706148147583,0.3498814702033996,0.3318517208099365,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9137839674949646,0.3737005889415741,0.2619489431381225,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8637702465057373,0.3170233070850372,0.3012364208698272,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7574270963668823,0.2113585621118545,0.9576935172080994,285.02801513671875,284.95001220703125,298.11138916015625,294.043212890625,297.6524963378906,297.37628173828125,285.0261535644531,1.0,0.5025807023048401,0.5162891745567322,0.5162891745567322,1.0,,-2.712702751159668,1.0187169313430786,1.6939858198165894,0.4050905406475067,0.9686933159828186,0.9686933159828186,0.0,105.71366119384766,118.0,53354.46875,0.0,1623.9937744140625,1.0,280.0426025390625,283.4961242675781,297.02154541015625,300.4231872558594,293.1499938964844,293.1499938964844,279.75,32360.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483340740203857,1.0,0.0,0.0,3.6951589584350586,3.6951828002929688,9.110863743444496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.283203125,0.0,1556.42578125,1895.4371337890625,0.0,2919.66943359375,0.912656843662262,1.0,0.0,3.0,1.0,0.0
17832900,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.97642320394516,0.4541339576244354,0.4084314405918121,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8907135128974915,0.3513298630714416,0.3334397673606872,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9108201265335084,0.3742330372333526,0.2625212073326111,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8616161346435547,0.3178558349609375,0.3022338151931762,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7554351687431335,0.2117809653282165,0.9603449702262878,284.8872375488281,284.95001220703125,298.1446228027344,294.0534362792969,297.66278076171875,297.3730163574219,284.880859375,1.0,0.5048218369483948,0.5157440304756165,0.5157440304756165,1.0,,-2.7216479778289795,1.0216237306594849,1.700024127960205,0.4060434997081756,0.8793467879295349,0.8793467879295349,0.0,107.29975128173828,118.0,54425.8828125,0.0,1644.257568359375,1.0,279.79638671875,283.3324584960937,297.0940246582031,300.66796875,293.1499938964844,293.1499938964844,279.75,36185.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557265996932983,1.0,0.0,0.0,3.689103603363037,3.689128160476685,9.081027769752836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.0390625,0.0,1578.51611328125,1895.4371337890625,0.0,2988.93359375,0.9120646119117736,1.0,0.0,3.0,1.0,0.0
17832960,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9729650020599364,0.4552875161170959,0.4095565974712372,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8876000642776489,0.3525939285755157,0.3347375988960266,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9065107703208924,0.3745327889919281,0.2628181576728821,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8582987189292908,0.3185038566589355,0.3029568791389465,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7524380087852478,0.2120574563741684,0.9620969891548156,284.9007568359375,284.95001220703125,298.1774597167969,294.0634765625,297.6712646484375,297.3670654296875,284.90411376953125,1.0,0.5069147348403931,0.5151519179344177,0.5151519179344177,1.0,,-2.727893590927124,1.0233027935028076,1.704590916633606,0.4064072072505951,0.8671768307685852,0.8671768307685852,0.0,109.21393585205078,121.0,54285.83984375,0.0,1662.233154296875,1.0,279.7571716308594,283.35272216796875,297.0946044921875,300.6263427734375,293.1499938964844,293.1499938964844,280.04998779296875,38462.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586961030960083,1.0,0.0,0.0,3.605566263198853,3.605590343475342,8.674416562826082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.5576171875,0.0,1502.4920654296875,1895.4371337890625,0.0,3016.7763671875,0.8973660469055176,1.0,0.0,3.0,1.0,0.0
17833020,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9689942598342896,0.4590583741664886,0.4126745164394378,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8841791152954102,0.3559230268001556,0.3377541303634643,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9012907147407532,0.3761160671710968,0.2637986838817596,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8542817234992981,0.3205074071884155,0.3047512471675873,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7486673593521118,0.213084876537323,0.9665321111679076,285.0313720703125,284.95001220703125,298.24188232421875,294.0828552246094,297.6963195800781,297.368896484375,285.02960205078125,1.0,0.5111047029495239,0.5139676928520203,0.5139676928520203,1.0,,-2.7439236640930176,1.0281363725662231,1.7157872915267944,0.4077634513378143,0.9880533218383788,0.9880533218383788,0.0,112.30281829833984,124.0,53979.72265625,0.0,1700.196533203125,1.0,280.0430603027344,283.4833068847656,297.06396484375,300.5066223144531,293.1499938964844,293.1499938964844,279.75,32432.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509989976882935,1.0,0.0,0.0,3.752782106399536,3.752806425094605,9.397232929586607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.7138671875,0.0,1623.107421875,1895.4371337890625,0.0,2944.62841796875,0.9257349371910096,1.0,0.0,3.0,1.0,0.0
17833080,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9689942598342896,0.4590583741664886,0.4126745164394378,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8841791152954102,0.3559230268001556,0.3377541303634643,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9012907147407532,0.3761160671710968,0.2637986838817596,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8542817234992981,0.3205074071884155,0.3047512471675873,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7486673593521118,0.213084876537323,0.9665321111679076,285.0313720703125,284.95001220703125,298.24188232421875,294.0828552246094,297.6963195800781,297.368896484375,285.02960205078125,1.0,0.5111047029495239,0.5139676928520203,0.5139676928520203,1.0,,-2.7439236640930176,1.0281363725662231,1.7157872915267944,0.4077634513378143,0.9880533218383788,0.9880533218383788,0.0,112.30281829833984,124.0,53979.72265625,0.0,1700.196533203125,1.0,280.0430603027344,283.4833068847656,297.06396484375,300.5066223144531,293.1499938964844,293.1499938964844,279.75,32432.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509989976882935,1.0,0.0,0.0,3.752782106399536,3.752806425094605,9.397232929586607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.7138671875,0.0,1623.107421875,1895.4371337890625,0.0,2944.62841796875,0.9257349371910096,1.0,0.0,3.0,1.0,0.0
