time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.963852882385254,0.4614467918872833,0.4152936637401581,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8800085186958313,0.3585821092128753,0.3405968844890594,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8953582048416138,0.3768431842327118,0.2645993232727051,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8496122360229492,0.3218789398670196,0.3063734769821167,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.744369626045227,0.2136828303337097,0.9705017805099488,284.8951721191406,284.95001220703125,298.3043518066406,294.10125732421875,297.7134094238281,297.3594055175781,284.8982849121094,1.0,0.5152050852775574,0.5127834677696228,0.5127834677696228,1.0,,-2.758177757263184,1.0321730375289917,1.726004719734192,0.4088650345802307,0.8801785707473755,0.8801785707473755,0.0,115.70377349853516,127.0,54957.515625,0.0,1737.3697509765625,1.0,279.7565002441406,283.3304443359375,297.1332702636719,300.7080383300781,293.1499938964844,293.1499938964844,280.04998779296875,38383.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614971041679382,1.0,0.0,0.0,3.672263622283936,3.672288417816162,8.998310931929154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.7412109375,0.0,1576.0218505859375,1895.4371337890625,0.0,3043.046875,0.9119719862937928,1.0,0.0,3.0,1.0,0.0
17833200,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.963852882385254,0.4614467918872833,0.4152936637401581,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8800085186958313,0.3585821092128753,0.3405968844890594,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8953582048416138,0.3768431842327118,0.2645993232727051,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8496122360229492,0.3218789398670196,0.3063734769821167,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.744369626045227,0.2136828303337097,0.9705017805099488,284.8951721191406,284.95001220703125,298.3043518066406,294.10125732421875,297.7134094238281,297.3594055175781,284.8982849121094,1.0,0.5152050852775574,0.5127834677696228,0.5127834677696228,1.0,,-2.758177757263184,1.0321730375289917,1.726004719734192,0.4088650345802307,0.8801785707473755,0.8801785707473755,0.0,115.70377349853516,127.0,54957.515625,0.0,1737.3697509765625,1.0,279.7565002441406,283.3304443359375,297.1332702636719,300.7080383300781,293.1499938964844,293.1499938964844,280.04998779296875,38383.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614971041679382,1.0,0.0,0.0,3.672263622283936,3.672288417816162,8.998310931929154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.7412109375,0.0,1576.0218505859375,1895.4371337890625,0.0,3043.046875,0.9119719862937928,1.0,0.0,3.0,1.0,0.0
17833260,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9601215720176696,0.4650790989398956,0.4182623922824859,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8771193027496338,0.3618863523006439,0.3435719013214111,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8907818794250488,0.3783541321754455,0.2655143439769745,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8461216688156128,0.3237994611263275,0.3080731928348541,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7410383224487305,0.2146201431751251,0.9744828343391418,285.0337219238281,284.95001220703125,298.3645324707031,294.1185607910156,297.73681640625,297.36138916015625,285.03228759765625,1.0,0.5191859602928162,0.511588454246521,0.511588454246521,1.0,,-2.773240327835083,1.0365246534347534,1.7367157936096191,0.4099242687225342,1.0,1.0,0.0,118.7266616821289,130.0,54558.86328125,0.0,1774.35107421875,1.0,280.04345703125,283.470947265625,297.0994873046875,300.5799560546875,293.1499938964844,293.1499938964844,279.75,32693.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537466526031494,1.0,0.0,0.0,3.806597232818604,3.806622266769409,9.66867901297519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.958984375,0.0,1688.6673583984375,1895.4371337890625,0.0,2970.37451171875,0.9380857348442078,1.0,0.0,3.0,1.0,0.0
17833320,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9601215720176696,0.4650790989398956,0.4182623922824859,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8771193027496338,0.3618863523006439,0.3435719013214111,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8907818794250488,0.3783541321754455,0.2655143439769745,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8461216688156128,0.3237994611263275,0.3080731928348541,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7410383224487305,0.2146201431751251,0.9744828343391418,285.0337219238281,284.95001220703125,298.3645324707031,294.1185607910156,297.73681640625,297.36138916015625,285.03228759765625,1.0,0.5191859602928162,0.511588454246521,0.511588454246521,1.0,,-2.773240327835083,1.0365246534347534,1.7367157936096191,0.4099242687225342,1.0,1.0,0.0,118.7266616821289,130.0,54558.86328125,0.0,1774.35107421875,1.0,280.04345703125,283.470947265625,297.0994873046875,300.5799560546875,293.1499938964844,293.1499938964844,279.75,32693.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537466526031494,1.0,0.0,0.0,3.806597232818604,3.806622266769409,9.66867901297519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.958984375,0.0,1688.6673583984375,1895.4371337890625,0.0,2970.37451171875,0.9380857348442078,1.0,0.0,3.0,1.0,0.0
17833380,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9552467465400696,0.4673051834106445,0.4207480549812317,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.873528242111206,0.3645185232162475,0.3463937938213348,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8854738473892212,0.3790193796157837,0.2662740647792816,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.842024564743042,0.3250956535339355,0.309626430273056,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7372143864631653,0.2151359319686889,0.9780868887901306,284.89312744140625,284.95001220703125,298.4220886230469,294.1346740722656,297.7518920898437,297.3519287109375,284.89556884765625,1.0,0.5231109857559204,0.5103934407234192,0.5103934407234192,1.0,,-2.786738395690918,1.0401644706726074,1.7465739250183103,0.4108237028121948,0.8935767412185669,0.8935767412185669,0.0,122.0724105834961,133.0,55576.92578125,0.0,1810.825439453125,1.0,279.75701904296875,283.3124389648437,297.16552734375,300.7795715332031,293.1499938964844,293.1499938964844,280.04998779296875,38200.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640539646148682,1.0,0.0,0.0,3.7335591316223145,3.733584403991699,9.301207910539232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.2470703125,0.0,1644.9791259765625,1895.4371337890625,0.0,3067.03076171875,0.9255005717277528,1.0,0.0,3.0,1.0,0.0
17833440,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9552467465400696,0.4673051834106445,0.4207480549812317,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.873528242111206,0.3645185232162475,0.3463937938213348,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8854738473892212,0.3790193796157837,0.2662740647792816,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.842024564743042,0.3250956535339355,0.309626430273056,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7372143864631653,0.2151359319686889,0.9780868887901306,284.89312744140625,284.95001220703125,298.4220886230469,294.1346740722656,297.7518920898437,297.3519287109375,284.89556884765625,1.0,0.5231109857559204,0.5103934407234192,0.5103934407234192,1.0,,-2.786738395690918,1.0401644706726074,1.7465739250183103,0.4108237028121948,0.8935767412185669,0.8935767412185669,0.0,122.0724105834961,133.0,55576.92578125,0.0,1810.825439453125,1.0,279.75701904296875,283.3124389648437,297.16552734375,300.7795715332031,293.1499938964844,293.1499938964844,280.04998779296875,38200.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640539646148682,1.0,0.0,0.0,3.7335591316223145,3.733584403991699,9.301207910539232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.2470703125,0.0,1644.9791259765625,1895.4371337890625,0.0,3067.03076171875,0.9255005717277528,1.0,0.0,3.0,1.0,0.0
17833500,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9527096748352052,0.4689198732376098,0.4219137132167816,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8716764450073242,0.3660652637481689,0.3477226793766022,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8827595710754395,0.3796318173408508,0.2665771543979645,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8399235606193542,0.3259337842464447,0.3103115260601043,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7352310419082642,0.2154983729124069,0.9794830083847046,285.03155517578125,284.95001220703125,298.4497985839844,294.14227294921875,297.7617492675781,297.3514709472656,285.0369873046875,1.0,0.5249712467193604,0.5097959041595459,0.5097959041595459,1.0,,-2.7925970554351807,1.041610598564148,1.7509864568710327,0.4109921455383301,0.9887964129447936,0.9887964129447936,0.0,123.74850463867188,133.0,54836.08984375,0.0,1827.8311767578125,1.0,280.0041809082031,283.4642333984375,297.1144714355469,300.5770568847656,293.1499938964844,293.1499938964844,280.04998779296875,34036.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581194877624512,1.0,0.0,0.0,3.778038263320923,3.778063297271729,9.52414495714038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.578125,0.0,1665.128662109375,1895.4371337890625,0.0,3011.369384765625,0.9344197511672974,1.0,0.0,3.0,1.0,0.0
17833560,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9517270922660828,0.4707916378974914,0.4235781729221344,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8710607886314392,0.3678099513053894,0.3493492007255554,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8813693523406982,0.3804806470870971,0.267149418592453,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8389427065849304,0.3269535005092621,0.3112604916095733,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7342104315757751,0.2159983068704605,0.9817103743553162,285.0389404296875,284.95001220703125,298.4767150878906,294.1495361328125,297.7731628417969,297.3540344238281,285.03863525390625,1.0,0.5269312858581543,0.5091812014579773,0.5091812014579773,1.0,,-2.8010544776916504,1.0441135168075562,1.7569409608840942,0.4116598665714264,1.0,1.0,0.0,125.05363464355467,136.0,55051.4765625,0.0,1847.1708984375,1.0,280.0432434082031,283.4637145996094,297.1303100585937,300.64385986328125,293.1499938964844,293.1499938964844,279.75,33347.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563197255134583,1.0,0.0,0.0,3.847049236297608,3.8470747470855713,9.875265050141024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.3759765625,0.0,1742.7271728515625,1895.4371337890625,0.0,2994.494140625,0.9476189017295836,1.0,0.0,3.0,1.0,0.0
17833620,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9487178325653076,0.4724266827106476,0.4255540668964386,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8690621256828308,0.3698520064353943,0.3515967726707458,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8781391382217407,0.3810203671455383,0.2678077220916748,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8365077376365662,0.327949583530426,0.3125045895576477,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7318701148033142,0.2163851857185363,0.9845666885375975,284.88189697265625,284.95001220703125,298.5160827636719,294.159912109375,297.7833251953125,297.3475341796875,284.8834228515625,1.0,0.5298614501953125,0.5082468390464783,0.5082468390464783,1.0,,-2.8118577003479004,1.047020673751831,1.7648370265960691,0.4123848676681518,0.9081301689147948,0.9081301689147948,0.0,127.44583892822266,136.0,56160.16796875,0.0,1875.500244140625,1.0,279.7661437988281,283.28778076171875,297.1999816894531,300.8658142089844,293.1499938964844,293.1499938964844,279.75,37752.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656558990478516,1.0,0.0,0.0,3.810271739959717,3.810297727584839,9.68735434980772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.37890625,0.0,1732.584716796875,1895.4371337890625,0.0,3082.058837890625,0.9415162801742554,1.0,0.0,3.0,1.0,0.0
17833680,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9471482038497924,0.4728783667087555,0.4259527921676636,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8679724931716919,0.3704401850700378,0.3521744310855865,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8766322135925293,0.3811214566230774,0.2678949534893036,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.835325300693512,0.3282060325145721,0.312775045633316,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7307684421539307,0.2164569199085235,0.985058605670929,284.89459228515625,284.95001220703125,298.5281066894531,294.1629943847656,297.7859191894531,297.34478759765625,284.8967590332031,1.0,0.5307229161262512,0.5079517960548401,0.5079517960548401,1.0,,-2.8140528202056885,1.0474268198013306,1.766626000404358,0.4123492538928985,0.90641188621521,0.90641188621521,0.0,128.3507080078125,139.0,56127.171875,0.0,1883.292236328125,1.0,279.7567443847656,283.2995300292969,297.1932373046875,300.8420104980469,293.1499938964844,293.1499938964844,279.45001220703125,38020.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663923740386963,1.0,0.0,0.0,3.7843525409698486,3.784378290176392,9.55600626184605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.5595703125,0.0,1703.5164794921875,1895.4371337890625,0.0,3088.967529296875,0.9367751479148864,1.0,0.0,3.0,1.0,0.0
17833740,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9410254955291748,0.4747849702835083,0.4276659488677978,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8637805581092834,0.3728521168231964,0.3545308411121368,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8707356452941895,0.3815024793148041,0.2682168483734131,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8306963443756104,0.329214870929718,0.3138273060321808,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7263674736022949,0.2166749536991119,0.9866414070129396,284.8839416503906,284.95001220703125,298.5758972167969,294.175048828125,297.7965393066406,297.3344116210937,284.8868103027344,1.0,0.534136176109314,0.5067223310470581,0.5067223310470581,1.0,,-2.8224973678588867,1.0488144159317017,1.773682951927185,0.4120133221149444,0.8320414423942566,0.8320414423942566,0.0,131.98956298828125,142.0,56303.0078125,0.0,1914.136962890625,1.0,279.4578857421875,283.2700500488281,297.189208984375,300.86407470703125,293.1499938964844,293.1499938964844,279.75,41336.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720911741256714,1.0,0.0,0.0,3.527782440185547,3.527806282043457,8.30418287023349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.9560546875,0.0,1439.9940185546875,1895.4371337890625,0.0,3142.42626953125,0.883256196975708,1.0,0.0,3.0,1.0,0.0
17833800,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9410254955291748,0.4747849702835083,0.4276659488677978,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8637805581092834,0.3728521168231964,0.3545308411121368,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8707356452941895,0.3815024793148041,0.2682168483734131,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8306963443756104,0.329214870929718,0.3138273060321808,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7263674736022949,0.2166749536991119,0.9866414070129396,284.8839416503906,284.95001220703125,298.5758972167969,294.175048828125,297.7965393066406,297.3344116210937,284.8868103027344,1.0,0.534136176109314,0.5067223310470581,0.5067223310470581,1.0,,-2.8224973678588867,1.0488144159317017,1.773682951927185,0.4120133221149444,0.8320414423942566,0.8320414423942566,0.0,131.98956298828125,142.0,56303.0078125,0.0,1914.136962890625,1.0,279.4578857421875,283.2700500488281,297.189208984375,300.86407470703125,293.1499938964844,293.1499938964844,279.75,41336.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720911741256714,1.0,0.0,0.0,3.527782440185547,3.527806282043457,8.30418287023349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.9560546875,0.0,1439.9940185546875,1895.4371337890625,0.0,3142.42626953125,0.883256196975708,1.0,0.0,3.0,1.0,0.0
17833860,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9388834238052368,0.478276789188385,0.430600494146347,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8625879287719727,0.3762501776218414,0.3576030731201172,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8680544495582581,0.3830664455890655,0.2691839039325714,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8287672996520996,0.3311041593551636,0.3154988884925842,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7242698073387146,0.2175023555755615,0.9900577664375304,285.0101623535156,284.95001220703125,298.61981201171875,294.1855163574219,297.8154296875,297.33941650390625,285.00982666015625,1.0,0.5377016067504883,0.5054909586906433,0.5054909586906433,1.0,,-2.836986541748047,1.0527174472808838,1.784269094467163,0.4127410650253296,0.9374960660934448,0.9374960660934448,0.0,134.602783203125,145.0,55895.890625,0.0,1949.9024658203125,1.0,279.7414855957031,283.4011535644531,297.1542053222656,300.7193908691406,293.1499938964844,293.1499938964844,279.45001220703125,33464.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615460991859436,1.0,0.0,0.0,3.650920867919922,3.650944232940674,8.89402031134523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.6953125,0.0,1515.2193603515625,1895.4371337890625,0.0,3043.506103515625,0.9038324356079102,1.0,0.0,3.0,1.0,0.0
17833920,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9388834238052368,0.478276789188385,0.430600494146347,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8625879287719727,0.3762501776218414,0.3576030731201172,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8680544495582581,0.3830664455890655,0.2691839039325714,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8287672996520996,0.3311041593551636,0.3154988884925842,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7242698073387146,0.2175023555755615,0.9900577664375304,285.0101623535156,284.95001220703125,298.61981201171875,294.1855163574219,297.8154296875,297.33941650390625,285.00982666015625,1.0,0.5377016067504883,0.5054909586906433,0.5054909586906433,1.0,,-2.836986541748047,1.0527174472808838,1.784269094467163,0.4127410650253296,0.9374960660934448,0.9374960660934448,0.0,134.602783203125,145.0,55895.890625,0.0,1949.9024658203125,1.0,279.7414855957031,283.4011535644531,297.1542053222656,300.7193908691406,293.1499938964844,293.1499938964844,279.45001220703125,33464.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615460991859436,1.0,0.0,0.0,3.650920867919922,3.650944232940674,8.89402031134523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.6953125,0.0,1515.2193603515625,1895.4371337890625,0.0,3043.506103515625,0.9038324356079102,1.0,0.0,3.0,1.0,0.0
17833980,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9349520802497864,0.4802749454975128,0.4328243434429168,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8602830767631531,0.3789547979831695,0.3604534864425659,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8642326593399048,0.3837809264659881,0.2699397802352905,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8258557915687561,0.3323751389980316,0.3169872164726257,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7213523983955383,0.2179357260465622,0.9931278824806212,284.9122009277344,284.95001220703125,298.6595153808594,294.19439697265625,297.82476806640625,297.3319702148437,284.91455078125,1.0,0.5412895083427429,0.5042596459388733,0.5042596459388733,1.0,,-2.849479913711548,1.0557377338409424,1.7937421798706057,0.4131950139999389,0.8533885478973389,0.8533885478973389,0.0,137.75344848632812,148.0,56653.3828125,0.0,1985.363037109375,1.0,279.4576721191406,283.2847595214844,297.2156677246094,300.8990478515625,293.1499938964844,293.1499938964844,279.75,38676.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697984218597412,1.0,0.0,0.0,3.536681890487671,3.536705493927002,8.346133313352766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.3857421875,0.0,1430.11962890625,1895.4371337890625,0.0,3120.919677734375,0.8826108574867249,1.0,0.0,3.0,1.0,0.0
17834040,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9349520802497864,0.4802749454975128,0.4328243434429168,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8602830767631531,0.3789547979831695,0.3604534864425659,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8642326593399048,0.3837809264659881,0.2699397802352905,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8258557915687561,0.3323751389980316,0.3169872164726257,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7213523983955383,0.2179357260465622,0.9931278824806212,284.9122009277344,284.95001220703125,298.6595153808594,294.19439697265625,297.82476806640625,297.3319702148437,284.91455078125,1.0,0.5412895083427429,0.5042596459388733,0.5042596459388733,1.0,,-2.849479913711548,1.0557377338409424,1.7937421798706057,0.4131950139999389,0.8533885478973389,0.8533885478973389,0.0,137.75344848632812,148.0,56653.3828125,0.0,1985.363037109375,1.0,279.4576721191406,283.2847595214844,297.2156677246094,300.8990478515625,293.1499938964844,293.1499938964844,279.75,38676.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697984218597412,1.0,0.0,0.0,3.536681890487671,3.536705493927002,8.346133313352766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.3857421875,0.0,1430.11962890625,1895.4371337890625,0.0,3120.919677734375,0.8826108574867249,1.0,0.0,3.0,1.0,0.0
17834100,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9329903721809388,0.4817538857460022,0.43390753865242,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.859124481678009,0.3805423080921173,0.3618346452713012,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8623211979866028,0.3844149708747864,0.2702751159667969,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8243836164474487,0.3332060575485229,0.3176786005496979,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7198503613471985,0.2182673513889312,0.9944143295288086,285.0321350097656,284.95001220703125,298.6776733398437,294.1981811523437,297.8314208984375,297.3323669433594,285.03515625,1.0,0.5430247187614441,0.5036439299583435,0.5036439299583435,1.0,,-2.855217456817627,1.0570359230041504,1.798181414604187,0.4132151901721954,0.940183401107788,0.940183401107788,0.0,139.32044982910156,148.0,56051.86328125,0.0,2002.3350830078125,1.0,279.6991577148437,283.41455078125,297.1669921875,300.7059326171875,293.1499938964844,293.1499938964844,279.75,33622.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638216257095337,1.0,0.0,0.0,3.5993242263793945,3.5993473529815674,8.644407785141084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.24609375,0.0,1459.975830078125,1895.4371337890625,0.0,3064.851318359375,0.894059419631958,1.0,0.0,3.0,1.0,0.0
17834160,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9321309924125672,0.4833452701568603,0.4353779256343841,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8587624430656433,0.3822445273399353,0.3634566962718963,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8612585067749023,0.3851837813854217,0.2708232700824737,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8236362934112549,0.3341439962387085,0.3185823559761047,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7189890742301941,0.21868497133255,0.9963793158531188,285.0220947265625,284.95001220703125,298.69464111328125,294.2015380859375,297.8386535644531,297.3344116210937,285.0202941894531,1.0,0.5448524355888367,0.5029976963996887,0.5029976963996887,1.0,,-2.863039493560791,1.0591425895690918,1.8038967847824097,0.4136047959327698,0.9602968096733092,0.9602968096733092,0.0,140.61154174804688,151.0,56332.31640625,0.0,2021.4437255859373,1.0,279.7423095703125,283.399169921875,297.1819763183594,300.7753601074219,293.1499938964844,293.1499938964844,279.45001220703125,32587.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621901273727417,1.0,0.0,0.0,3.684263944625856,3.6842875480651855,9.057216630026232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.087890625,0.0,1545.849365234375,1895.4371337890625,0.0,3049.547119140625,0.9104411005973816,1.0,0.0,3.0,1.0,0.0
17834220,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.927740752696991,0.4849502444267273,0.4372762739658355,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8562371134757996,0.384793072938919,0.3661885559558868,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8572672009468079,0.3856996893882751,0.2714614868164062,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8204989433288574,0.3352466523647308,0.3199390470981598,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7157957553863525,0.2189833968877792,0.9989678263664246,284.9037170410156,284.95001220703125,298.72491455078125,294.2069091796875,297.84283447265625,297.3246459960937,284.9062194824219,1.0,0.5483423471450806,0.5017052292823792,0.5017052292823792,1.0,,-2.8741214275360107,1.061409831047058,1.8127115964889529,0.4135832190513611,0.8627904653549194,0.8627904653549194,0.0,143.95440673828125,154.0,57140.83203125,0.0,2056.094482421875,1.0,279.45733642578125,283.26495361328125,297.2353210449219,300.9528503417969,293.1499938964844,293.1499938964844,279.75,38496.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719068765640259,1.0,0.0,0.0,3.584768056869507,3.584791898727417,8.574631351621065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.626953125,0.0,1480.1439208984375,1895.4371337890625,0.0,3140.697509765625,0.8929229974746704,1.0,0.0,3.0,1.0,0.0
17834280,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.927740752696991,0.4849502444267273,0.4372762739658355,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8562371134757996,0.384793072938919,0.3661885559558868,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8572672009468079,0.3856996893882751,0.2714614868164062,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8204989433288574,0.3352466523647308,0.3199390470981598,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7157957553863525,0.2189833968877792,0.9989678263664246,284.9037170410156,284.95001220703125,298.72491455078125,294.2069091796875,297.84283447265625,297.3246459960937,284.9062194824219,1.0,0.5483423471450806,0.5017052292823792,0.5017052292823792,1.0,,-2.8741214275360107,1.061409831047058,1.8127115964889529,0.4135832190513611,0.8627904653549194,0.8627904653549194,0.0,143.95440673828125,154.0,57140.83203125,0.0,2056.094482421875,1.0,279.45733642578125,283.26495361328125,297.2353210449219,300.9528503417969,293.1499938964844,293.1499938964844,279.75,38496.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719068765640259,1.0,0.0,0.0,3.584768056869507,3.584791898727417,8.574631351621065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.626953125,0.0,1480.1439208984375,1895.4371337890625,0.0,3140.697509765625,0.8929229974746704,1.0,0.0,3.0,1.0,0.0
17834340,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9247049689292908,0.4877715408802032,0.4395663142204284,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8546310067176819,0.3879925012588501,0.3690851330757141,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8542614579200745,0.38698410987854,0.2722429931163788,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8181687593460083,0.3369010090827942,0.3214083313941955,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7132362723350525,0.2196214348077774,1.001679539680481,285.0196228027344,284.95001220703125,298.75,294.2104187011719,297.8522644042969,297.326171875,285.01776123046875,1.0,0.5517557263374329,0.5004127621650696,0.5004127621650696,1.0,,-2.886312961578369,1.0641309022903442,1.822182059288025,0.4135567545890808,0.970620334148407,0.970620334148407,0.0,146.9014434814453,157.0,56736.5234375,0.0,2090.915771484375,1.0,279.74285888671875,283.3864440917969,297.1927795410156,300.81463623046875,293.1499938964844,293.1499938964844,279.45001220703125,32719.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646147847175598,1.0,0.0,0.0,3.724174499511719,3.724198579788208,9.254507631339948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.189453125,0.0,1592.2227783203125,1895.4371337890625,0.0,3072.2919921875,0.9194301962852478,1.0,0.0,3.0,1.0,0.0
17834400,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9247049689292908,0.4877715408802032,0.4395663142204284,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8546310067176819,0.3879925012588501,0.3690851330757141,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8542614579200745,0.38698410987854,0.2722429931163788,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8181687593460083,0.3369010090827942,0.3214083313941955,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7132362723350525,0.2196214348077774,1.001679539680481,285.0196228027344,284.95001220703125,298.75,294.2104187011719,297.8522644042969,297.326171875,285.01776123046875,1.0,0.5517557263374329,0.5004127621650696,0.5004127621650696,1.0,,-2.886312961578369,1.0641309022903442,1.822182059288025,0.4135567545890808,0.970620334148407,0.970620334148407,0.0,146.9014434814453,157.0,56736.5234375,0.0,2090.915771484375,1.0,279.74285888671875,283.3864440917969,297.1927795410156,300.81463623046875,293.1499938964844,293.1499938964844,279.45001220703125,32719.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646147847175598,1.0,0.0,0.0,3.724174499511719,3.724198579788208,9.254507631339948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.189453125,0.0,1592.2227783203125,1895.4371337890625,0.0,3072.2919921875,0.9194301962852478,1.0,0.0,3.0,1.0,0.0
17834460,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9204526543617249,0.4891508221626282,0.4412727952003479,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8522671461105347,0.3904726505279541,0.3717565834522247,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8505081534385681,0.3874223530292511,0.2728282809257507,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8151198625564575,0.3379184007644653,0.3226863145828247,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7099846601486206,0.219833567738533,1.003882646560669,284.8984680175781,284.95001220703125,298.7719421386719,294.2138061523437,297.8529357910156,297.3159484863281,284.9010925292969,1.0,0.5551010370254517,0.4991012513637543,0.4991012513637543,1.0,,-2.896470546722412,1.0659273862838743,1.8305431604385376,0.4132176637649536,0.8686653971672058,0.8686653971672058,0.0,150.25108337402344,160.0,57535.92578125,0.0,2124.544677734375,1.0,279.4570617675781,283.25018310546875,297.2414855957031,300.9850769042969,293.1499938964844,293.1499938964844,279.75,38612.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741592764854431,1.0,0.0,0.0,3.622961282730103,3.622985363006592,8.758317449064634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.46484375,0.0,1522.697021484375,1895.4371337890625,0.0,3161.822509765625,0.9014394283294678,1.0,0.0,3.0,1.0,0.0
17834520,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9204526543617249,0.4891508221626282,0.4412727952003479,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8522671461105347,0.3904726505279541,0.3717565834522247,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8505081534385681,0.3874223530292511,0.2728282809257507,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8151198625564575,0.3379184007644653,0.3226863145828247,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7099846601486206,0.219833567738533,1.003882646560669,284.8984680175781,284.95001220703125,298.7719421386719,294.2138061523437,297.8529357910156,297.3159484863281,284.9010925292969,1.0,0.5551010370254517,0.4991012513637543,0.4991012513637543,1.0,,-2.896470546722412,1.0659273862838743,1.8305431604385376,0.4132176637649536,0.8686653971672058,0.8686653971672058,0.0,150.25108337402344,160.0,57535.92578125,0.0,2124.544677734375,1.0,279.4570617675781,283.25018310546875,297.2414855957031,300.9850769042969,293.1499938964844,293.1499938964844,279.75,38612.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741592764854431,1.0,0.0,0.0,3.622961282730103,3.622985363006592,8.758317449064634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.46484375,0.0,1522.697021484375,1895.4371337890625,0.0,3161.822509765625,0.9014394283294678,1.0,0.0,3.0,1.0,0.0
17834580,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9175777435302734,0.4917972981929779,0.4433894753456116,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8508225679397583,0.3936406672000885,0.3746112287044525,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8477319478988647,0.388667345046997,0.2735729813575744,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8128884434700012,0.3395203351974487,0.3240955173969269,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7073901891708374,0.2204101532697677,1.006281852722168,285.0199279785156,284.95001220703125,298.7929992675781,294.2189025878906,297.8606872558594,297.3174133300781,285.0182189941406,1.0,0.5583784580230713,0.4977897703647613,0.4977897703647613,1.0,,-2.907910823822021,1.0682483911514282,1.8396625518798828,0.4128884971141815,0.9788256287574768,0.9788256287574768,0.0,153.175537109375,148.0,57078.45703125,0.0,2158.4873046875,1.0,279.7431030273437,283.37811279296875,297.1991882324219,300.8423767089844,293.1499938964844,293.1499938964844,279.45001220703125,32863.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664278388023376,1.0,0.0,0.0,3.7552707195281982,3.7552950382232666,9.40969982821116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.4052734375,0.0,1629.324951171875,1895.4371337890625,0.0,3089.300537109375,0.9265660643577576,1.0,0.0,3.0,1.0,0.0
17834640,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9175777435302734,0.4917972981929779,0.4433894753456116,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8508225679397583,0.3936406672000885,0.3746112287044525,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8477319478988647,0.388667345046997,0.2735729813575744,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8128884434700012,0.3395203351974487,0.3240955173969269,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7073901891708374,0.2204101532697677,1.006281852722168,285.0199279785156,284.95001220703125,298.7929992675781,294.2189025878906,297.8606872558594,297.3174133300781,285.0182189941406,1.0,0.5583784580230713,0.4977897703647613,0.4977897703647613,1.0,,-2.907910823822021,1.0682483911514282,1.8396625518798828,0.4128884971141815,0.9788256287574768,0.9788256287574768,0.0,153.175537109375,148.0,57078.45703125,0.0,2158.4873046875,1.0,279.7431030273437,283.37811279296875,297.1991882324219,300.8423767089844,293.1499938964844,293.1499938964844,279.45001220703125,32863.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664278388023376,1.0,0.0,0.0,3.7552707195281982,3.7552950382232666,9.40969982821116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.4052734375,0.0,1629.324951171875,1895.4371337890625,0.0,3089.300537109375,0.9265660643577576,1.0,0.0,3.0,1.0,0.0
17834700,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9204619526863098,0.4925227761268616,0.4443454444408417,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8534902334213257,0.3949543237686157,0.3759945034980774,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8497099280357361,0.38897705078125,0.2739213705062866,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8149856925010681,0.3400920331478119,0.324757307767868,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7091150879859924,0.2205598950386047,1.0072647333145142,284.8786926269531,284.95001220703125,298.80322265625,294.2220764160156,297.8615417480469,297.3136291503906,284.8733825683594,1.0,0.5581611394882202,0.4971340000629425,0.4971340000629425,1.0,,-2.913126468658448,1.0691754817962646,1.843950867652893,0.4127333760261535,0.8860015273094177,0.8860015273094177,0.0,152.21322631835938,148.0,58099.703125,0.0,2162.630615234375,1.0,279.4952087402344,283.21649169921875,297.2593994140625,301.0737609863281,293.1499938964844,293.1499938964844,279.45001220703125,36658.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732432126998901,1.0,0.0,0.0,3.740577459335327,3.7406022548675537,9.336209245702776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.638671875,0.0,1641.347412109375,1895.4371337890625,0.0,3153.2314453125,0.9239668250083924,1.0,0.0,3.0,1.0,0.0
17834760,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9246008992195128,0.4930008053779602,0.4447164833545685,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8572371006011963,0.3960940539836883,0.3770164847373962,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8526982665061951,0.3890821635723114,0.2739627063274383,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8180304765701294,0.3404997587203979,0.3250937163829803,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7116862535476685,0.2205833941698074,1.0071327686309814,284.8942565917969,284.95001220703125,298.8132629394531,294.2256164550781,297.8606872558594,297.30731201171875,284.8971252441406,1.0,0.5571004152297974,0.4964835047721863,0.4964835047721863,1.0,,-2.9150993824005127,1.0687706470489502,1.846328854560852,0.4119125008583069,0.873001217842102,0.873001217842102,0.0,150.23712158203125,136.0,57855.25390625,0.0,2156.18994140625,1.0,279.456787109375,283.23834228515625,297.2515869140625,301.015625,293.1499938964844,293.1499938964844,279.75,38768.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755677342414856,1.0,0.0,0.0,3.6537349224090576,3.653759479522705,8.907736628316343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.986328125,0.0,1558.0634765625,1895.4371337890625,0.0,3175.030517578125,0.9082774519920348,1.0,0.0,3.0,1.0,0.0
17834820,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9375569820404052,0.4951440393924713,0.4460008442401886,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8681771159172058,0.398769199848175,0.3790389001369476,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8623025417327881,0.3901414573192596,0.27430459856987,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8271248936653137,0.3418464064598083,0.3258985877037048,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7194278240203857,0.2210696637630462,1.007433533668518,285.0251159667969,284.95001220703125,298.8296813964844,294.2324523925781,297.8669128417969,297.3090209960937,285.0232849121094,1.0,0.5541687607765198,0.4953906238079071,0.4953906238079071,1.0,,-2.920806646347046,1.0690864324569702,1.851720094680786,0.4108081758022308,0.9803779721260072,0.9803779721260072,0.0,144.4084930419922,136.0,57247.84375,0.0,2136.950439453125,1.0,279.7372436523437,283.37701416015625,297.2042541503906,300.84912109375,293.1499938964844,293.1499938964844,279.75,32970.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675764799118042,1.0,0.0,0.0,3.760886669158936,3.760911226272583,9.437865173822502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.9794921875,0.0,1636.7115478515625,1895.4371337890625,0.0,3100.075927734375,0.9281410574913024,1.0,0.0,3.0,1.0,0.0
17834880,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9407994151115416,0.4955463707447052,0.4463416039943695,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8709260821342468,0.399294912815094,0.3794875144958496,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.864790678024292,0.3903624713420868,0.274425745010376,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8294101357460022,0.3421206176280975,0.3261078596115112,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7213519215583801,0.221181258559227,1.007671594619751,285.0185241699219,284.95001220703125,298.8327331542969,294.2338562011719,297.8681335449219,297.3094482421875,285.0168151855469,1.0,0.5535119771957397,0.495182454586029,0.495182454586029,1.0,,-2.922438859939575,1.0693680047988892,1.853070974349976,0.4107142388820648,0.9836294651031494,0.9836294651031494,0.0,143.02053833007812,124.0,57313.609375,0.0,2132.821044921875,1.0,279.7432861328125,283.3704528808594,297.212158203125,300.87060546875,293.1499938964844,293.1499938964844,279.45001220703125,33036.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674303889274597,1.0,0.0,0.0,3.77881932258606,3.778844118118286,9.528083069199056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.01953125,0.0,1658.306884765625,1895.4371337890625,0.0,3098.705322265625,0.932003915309906,1.0,0.0,3.0,1.0,0.0
17834940,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.960850477218628,0.4966681897640228,0.4473788738250732,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8892197012901306,0.4018060266971588,0.3817133903503418,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8813432455062866,0.3908448815345764,0.2746893167495727,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.844575822353363,0.343152642250061,0.3269198536872864,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7338020205497742,0.2214214652776718,1.00768780708313,284.89227294921875,284.95001220703125,298.8515319824219,294.2435302734375,297.8680114746094,297.30029296875,284.8950500488281,1.0,0.5485842823982239,0.4938814043998718,0.4938814043998718,1.0,,-2.9276819229125977,1.0690616369247437,1.858620285987854,0.4092432558536529,0.8761385679244995,0.8761385679244995,0.0,134.0888214111328,112.0,58073.01953125,0.0,2097.186767578125,1.0,279.4564514160156,283.2306213378906,297.2674560546875,301.0444030761719,293.1499938964844,293.1499938964844,279.75,38865.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761594891548157,1.0,0.0,0.0,3.674702405929565,3.674727201461792,9.01026623978396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.9755859375,0.0,1582.412841796875,1895.4371337890625,0.0,3180.5791015625,0.912944495677948,1.0,0.0,3.0,1.0,0.0
