time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.960850477218628,0.4966681897640228,0.4473788738250732,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8892197012901306,0.4018060266971588,0.3817133903503418,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8813432455062866,0.3908448815345764,0.2746893167495727,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.844575822353363,0.343152642250061,0.3269198536872864,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7338020205497742,0.2214214652776718,1.00768780708313,284.89227294921875,284.95001220703125,298.8515319824219,294.2435302734375,297.8680114746094,297.30029296875,284.8950500488281,1.0,0.5485842823982239,0.4938814043998718,0.4938814043998718,1.0,,-2.9276819229125977,1.0690616369247437,1.858620285987854,0.4092432558536529,0.8761385679244995,0.8761385679244995,0.0,134.0888214111328,112.0,58073.01953125,0.0,2097.186767578125,1.0,279.4564514160156,283.2306213378906,297.2674560546875,301.0444030761719,293.1499938964844,293.1499938964844,279.75,38865.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761594891548157,1.0,0.0,0.0,3.674702405929565,3.674727201461792,9.01026623978396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.9755859375,0.0,1582.412841796875,1895.4371337890625,0.0,3180.5791015625,0.912944495677948,1.0,0.0,3.0,1.0,0.0
17835060,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.984686553478241,0.4991399347782135,0.4488096535205841,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9148828387260436,0.4050733149051666,0.3841135501861572,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9045827984809875,0.3921920359134674,0.2751020193099975,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8660902380943298,0.3448298871517181,0.3278554379940033,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7511926889419556,0.2220882922410965,1.0079175233840942,285.01934814453125,284.95001220703125,298.86968994140625,294.2545166015625,297.8754577636719,297.3031005859375,285.0177307128906,1.0,0.5428656935691833,0.4926865994930267,0.4926865994930267,1.0,,-2.9341752529144287,1.0694682598114014,1.8647068738937376,0.407969057559967,0.9882999658584596,0.9882999658584596,0.0,123.5369110107422,100.0,57503.72265625,0.0,2055.430419921875,1.0,279.743408203125,283.3663330078125,297.2313842773437,300.9010925292969,293.1499938964844,293.1499938964844,279.45001220703125,33117.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867732048034668,1.0,0.0,0.0,3.795652389526367,3.795677423477173,9.61316004577384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.8369140625,0.0,1678.9071044921875,1895.4371337890625,0.0,3101.53515625,0.9358739852905272,1.0,0.0,3.0,1.0,0.0
17835120,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.984686553478241,0.4991399347782135,0.4488096535205841,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9148828387260436,0.4050733149051666,0.3841135501861572,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9045827984809875,0.3921920359134674,0.2751020193099975,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8660902380943298,0.3448298871517181,0.3278554379940033,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7511926889419556,0.2220882922410965,1.0079175233840942,285.01934814453125,284.95001220703125,298.86968994140625,294.2545166015625,297.8754577636719,297.3031005859375,285.0177307128906,1.0,0.5428656935691833,0.4926865994930267,0.4926865994930267,1.0,,-2.9341752529144287,1.0694682598114014,1.8647068738937376,0.407969057559967,0.9882999658584596,0.9882999658584596,0.0,123.5369110107422,100.0,57503.72265625,0.0,2055.430419921875,1.0,279.743408203125,283.3663330078125,297.2313842773437,300.9010925292969,293.1499938964844,293.1499938964844,279.45001220703125,33117.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867732048034668,1.0,0.0,0.0,3.795652389526367,3.795677423477173,9.61316004577384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.8369140625,0.0,1678.9071044921875,1895.4371337890625,0.0,3101.53515625,0.9358739852905272,1.0,0.0,3.0,1.0,0.0
17835180,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.5005292892456055,0.4407188892364502,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9449582695961,0.4075987935066223,0.3863518536090851,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.93214350938797,0.3926931321620941,0.2753774225711822,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.89006507396698,0.3458744585514068,0.3286759555339813,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7707845568656921,0.222360223531723,1.0080474615097046,284.8880310058594,284.95001220703125,298.8872375488281,294.2667236328125,297.8759155273437,297.2957763671875,284.8899841308594,1.0,0.5363479256629944,0.4914917945861816,0.4914917945861816,1.0,,-2.932473659515381,1.0664538145065308,1.86601984500885,0.4055564403533935,0.8772439956665039,0.8772439956665039,0.0,113.75420379638672,88.0,58198.9453125,0.0,2001.018310546875,1.0,279.4565734863281,283.2220458984375,297.2895202636719,301.0772399902344,293.1499938964844,293.1499938964844,279.75,38895.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762721419334412,1.0,0.0,0.0,3.691803932189941,3.691828966140747,9.094326856029512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.70703125,0.0,1602.0904541015625,1895.4371337890625,0.0,3181.635498046875,0.9167668223381042,1.0,0.0,3.0,1.0,0.0
17835240,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.5005292892456055,0.4407188892364502,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9449582695961,0.4075987935066223,0.3863518536090851,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.93214350938797,0.3926931321620941,0.2753774225711822,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.89006507396698,0.3458744585514068,0.3286759555339813,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7707845568656921,0.222360223531723,1.0080474615097046,284.8880310058594,284.95001220703125,298.8872375488281,294.2667236328125,297.8759155273437,297.2957763671875,284.8899841308594,1.0,0.5363479256629944,0.4914917945861816,0.4914917945861816,1.0,,-2.932473659515381,1.0664538145065308,1.86601984500885,0.4055564403533935,0.8772439956665039,0.8772439956665039,0.0,113.75420379638672,88.0,58198.9453125,0.0,2001.018310546875,1.0,279.4565734863281,283.2220458984375,297.2895202636719,301.0772399902344,293.1499938964844,293.1499938964844,279.75,38895.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762721419334412,1.0,0.0,0.0,3.691803932189941,3.691828966140747,9.094326856029512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.70703125,0.0,1602.0904541015625,1895.4371337890625,0.0,3181.635498046875,0.9167668223381042,1.0,0.0,3.0,1.0,0.0
17835300,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9981072545051576,0.5059852004051208,0.4525681138038635,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.933780312538147,0.4089690148830414,0.387696772813797,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9200496077537536,0.3930270373821258,0.2756494581699371,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8801670670509338,0.3464118838310241,0.3292810320854187,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7622095346450806,0.2224451303482055,1.0090906620025637,284.9916076660156,284.95001220703125,298.89581298828125,294.27325439453125,297.8886108398437,297.314453125,284.9934997558594,1.0,0.5300412178039551,0.4908943772315979,0.4908943772315979,1.0,,-2.8754069805145264,1.0415606498718262,1.8338463306427,0.3965978920459747,0.9414064884185792,0.9414064884185792,0.0,115.8586196899414,88.0,56565.8359375,0.0,1968.1943359375,1.0,279.7017822265625,283.3471374511719,297.2362060546875,300.84259033203125,293.1499938964844,293.1499938964844,279.75,35611.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693733811378479,1.0,0.0,0.0,3.7088658809661865,3.708890438079834,9.178581308333378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.421875,0.0,1596.6971435546875,1895.4371337890625,0.0,3116.932373046875,0.9194126725196838,1.0,0.0,3.0,1.0,0.0
17835360,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.5101056694984436,0.4136293232440948,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.968597650527954,0.4107048809528351,0.3887889087200165,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9552034735679626,0.3938256204128265,0.2757787108421325,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.910920023918152,0.3473619520664215,0.3296153545379638,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.787742018699646,0.2229195237159729,1.008575201034546,285.001220703125,284.95001220703125,298.9042358398437,294.28009033203125,297.904541015625,297.3335876464844,284.9978942871094,1.0,0.5269783139228821,0.4905891418457031,0.4905891418457031,1.0,,-2.9012703895568848,1.0518885850906372,1.849381804466248,0.397859126329422,0.965842068195343,0.965842068195343,0.0,105.6939697265625,106.0,56935.953125,0.0,1912.2734375,1.0,279.7427673339844,283.3525390625,297.2471008300781,300.8890380859375,293.1499938964844,293.1499938964844,279.45001220703125,33772.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659213185310364,1.0,0.0,0.0,3.773658990859986,3.773683786392212,9.502078341938612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.7890625,0.0,1657.913330078125,1895.4371337890625,0.0,3084.54833984375,0.9315683841705322,1.0,0.0,3.0,1.0,0.0
17835420,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.5173346400260925,0.4102609753608703,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9731884002685548,0.413230150938034,0.3913128077983856,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9585941433906556,0.3943361639976501,0.2762719094753265,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9148920178413392,0.3484088480472564,0.3307331800460815,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.790496289730072,0.2233013659715652,1.0105947256088257,284.8977966308594,284.95001220703125,298.9207458496094,294.2944641113281,297.9237365722656,297.3552551269531,284.901123046875,1.0,0.527816116809845,0.4899786412715912,0.4899786412715912,1.0,,-2.904569149017334,1.0521433353424072,1.8524258136749268,0.3966296911239624,0.8654056787490845,0.8654056787490845,0.0,104.95964813232422,126.0,57499.96484375,0.0,1914.0245361328125,1.0,279.4569091796875,283.23907470703125,297.3058166503906,301.0421142578125,293.1499938964844,293.1499938964844,279.75,39348.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720479607582092,1.0,0.0,0.0,3.630476474761963,3.6305010318756095,8.794690415925288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.591796875,0.0,1536.47412109375,1895.4371337890625,0.0,3142.0205078125,0.9039554595947266,1.0,0.0,3.0,1.0,0.0
17835480,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.5173346400260925,0.4102609753608703,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9731884002685548,0.413230150938034,0.3913128077983856,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9585941433906556,0.3943361639976501,0.2762719094753265,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9148920178413392,0.3484088480472564,0.3307331800460815,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.790496289730072,0.2233013659715652,1.0105947256088257,284.8977966308594,284.95001220703125,298.9207458496094,294.2944641113281,297.9237365722656,297.3552551269531,284.901123046875,1.0,0.527816116809845,0.4899786412715912,0.4899786412715912,1.0,,-2.904569149017334,1.0521433353424072,1.8524258136749268,0.3966296911239624,0.8654056787490845,0.8654056787490845,0.0,104.95964813232422,126.0,57499.96484375,0.0,1914.0245361328125,1.0,279.4569091796875,283.23907470703125,297.3058166503906,301.0421142578125,293.1499938964844,293.1499938964844,279.75,39348.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720479607582092,1.0,0.0,0.0,3.630476474761963,3.6305010318756095,8.794690415925288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.591796875,0.0,1536.47412109375,1895.4371337890625,0.0,3142.0205078125,0.9039554595947266,1.0,0.0,3.0,1.0,0.0
17835540,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9990000128746032,0.5208740234375,0.426602691411972,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9632319808006288,0.4165997207164764,0.3943962156772613,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9462019205093384,0.3957738280296325,0.277187317609787,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9034998416900636,0.3501574397087097,0.3323279023170471,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7810016870498657,0.2241271883249282,1.0144034624099731,285.0386657714844,284.95001220703125,298.93682861328125,294.3097839355469,297.9322509765625,297.3593444824219,285.0379943847656,1.0,0.5357226133346558,0.4893681108951568,0.4893681108951568,1.0,,-2.93548583984375,1.063676834106445,1.871809005737305,0.4007529616355896,0.9941746592521667,0.9941746592521667,0.0,110.17179870605467,144.0,57416.72265625,0.0,1990.7823486328125,1.0,279.7431945800781,283.3810729980469,297.2853698730469,300.93634033203125,293.1499938964844,293.1499938964844,279.45001220703125,32604.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632838129997253,1.0,0.0,0.0,3.773543119430542,3.7735676765441895,9.501494560026912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.19921875,0.0,1648.7425537109375,1895.4371337890625,0.0,3059.80615234375,0.9306151866912842,1.0,0.0,3.0,1.0,0.0
17835600,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9990000128746032,0.5208740234375,0.426602691411972,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9632319808006288,0.4165997207164764,0.3943962156772613,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9462019205093384,0.3957738280296325,0.277187317609787,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9034998416900636,0.3501574397087097,0.3323279023170471,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7810016870498657,0.2241271883249282,1.0144034624099731,285.0386657714844,284.95001220703125,298.93682861328125,294.3097839355469,297.9322509765625,297.3593444824219,285.0379943847656,1.0,0.5357226133346558,0.4893681108951568,0.4893681108951568,1.0,,-2.93548583984375,1.063676834106445,1.871809005737305,0.4007529616355896,0.9941746592521667,0.9941746592521667,0.0,110.17179870605467,144.0,57416.72265625,0.0,1990.7823486328125,1.0,279.7431945800781,283.3810729980469,297.2853698730469,300.93634033203125,293.1499938964844,293.1499938964844,279.45001220703125,32604.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632838129997253,1.0,0.0,0.0,3.773543119430542,3.7735676765441895,9.501494560026912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.19921875,0.0,1648.7425537109375,1895.4371337890625,0.0,3059.80615234375,0.9306151866912842,1.0,0.0,3.0,1.0,0.0
17835660,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9990000128746032,0.517755925655365,0.4555534720420837,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9431670904159546,0.4191527962684631,0.3973549604415893,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9235950112342834,0.3963009119033813,0.2779916524887085,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8847514390945435,0.3512126505374908,0.3338495194911957,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7648008465766907,0.2244136333465576,1.0179920196533203,284.9183349609375,284.95001220703125,298.9525451660156,294.3259582519531,297.9136962890625,297.3221435546875,284.9213562011719,1.0,0.5478385090827942,0.4878306090831756,0.4878306090831756,1.0,,-2.980942249298096,1.0793116092681885,1.9016306400299072,0.4059959352016449,0.9081072807312012,0.9081072807312012,0.0,119.49299621582033,162.0,59033.0703125,0.0,2114.81591796875,1.0,279.4562683105469,283.2342529296875,297.3605651855469,301.17919921875,293.1499938964844,293.1499938964844,279.1499938964844,37173.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741480708122253,1.0,0.0,0.0,3.732095718383789,3.7321207523345934,9.293917742070334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.4814453125,0.0,1635.41796875,1895.4371337890625,0.0,3161.7177734375,0.9246247410774232,1.0,0.0,3.0,1.0,0.0
17835720,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9990000128746032,0.517755925655365,0.4555534720420837,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9431670904159546,0.4191527962684631,0.3973549604415893,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9235950112342834,0.3963009119033813,0.2779916524887085,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8847514390945435,0.3512126505374908,0.3338495194911957,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7648008465766907,0.2244136333465576,1.0179920196533203,284.9183349609375,284.95001220703125,298.9525451660156,294.3259582519531,297.9136962890625,297.3221435546875,284.9213562011719,1.0,0.5478385090827942,0.4878306090831756,0.4878306090831756,1.0,,-2.980942249298096,1.0793116092681885,1.9016306400299072,0.4059959352016449,0.9081072807312012,0.9081072807312012,0.0,119.49299621582033,162.0,59033.0703125,0.0,2114.81591796875,1.0,279.4562683105469,283.2342529296875,297.3605651855469,301.17919921875,293.1499938964844,293.1499938964844,279.1499938964844,37173.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741480708122253,1.0,0.0,0.0,3.732095718383789,3.7321207523345934,9.293917742070334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.4814453125,0.0,1635.41796875,1895.4371337890625,0.0,3161.7177734375,0.9246247410774232,1.0,0.0,3.0,1.0,0.0
17835780,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9717790484428406,0.5123335123062134,0.4623176157474518,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.90398108959198,0.4212901294231415,0.4000439941883087,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8858588933944702,0.3963900506496429,0.2785528004169464,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8516035676002502,0.351851612329483,0.3351421356201172,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7369141578674316,0.2242162525653839,1.0205484628677368,284.8927917480469,284.95001220703125,298.9678955078125,294.34283447265625,297.8901062011719,297.27813720703125,284.8952941894531,1.0,0.5605567693710327,0.486293077468872,0.486293077468872,1.0,,-2.998353242874145,1.0833134651184082,1.9150397777557373,0.4063989222049713,0.8386661410331726,0.8386661410331726,0.0,136.6086883544922,180.0,59577.97265625,0.0,2232.0009765625,1.0,279.1579895019531,283.1855163574219,297.3671264648437,301.2478942871094,293.1499938964844,293.1499938964844,279.45001220703125,40379.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818804025650024,1.0,0.0,0.0,3.533149003982544,3.533172607421875,8.329466254508588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.8974609375,0.0,1438.727294921875,1895.4371337890625,0.0,3234.2001953125,0.8833670616149902,1.0,0.0,3.0,1.0,0.0
17835840,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9717790484428406,0.5123335123062134,0.4623176157474518,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.90398108959198,0.4212901294231415,0.4000439941883087,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8858588933944702,0.3963900506496429,0.2785528004169464,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8516035676002502,0.351851612329483,0.3351421356201172,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7369141578674316,0.2242162525653839,1.0205484628677368,284.8927917480469,284.95001220703125,298.9678955078125,294.34283447265625,297.8901062011719,297.27813720703125,284.8952941894531,1.0,0.5605567693710327,0.486293077468872,0.486293077468872,1.0,,-2.998353242874145,1.0833134651184082,1.9150397777557373,0.4063989222049713,0.8386661410331726,0.8386661410331726,0.0,136.6086883544922,180.0,59577.97265625,0.0,2232.0009765625,1.0,279.1579895019531,283.1855163574219,297.3671264648437,301.2478942871094,293.1499938964844,293.1499938964844,279.45001220703125,40379.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818804025650024,1.0,0.0,0.0,3.533149003982544,3.533172607421875,8.329466254508588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.8974609375,0.0,1438.727294921875,1895.4371337890625,0.0,3234.2001953125,0.8833670616149902,1.0,0.0,3.0,1.0,0.0
17835900,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9530982375144958,0.5120991468429565,0.4616984724998474,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8881222009658813,0.4227256178855896,0.4015648365020752,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8698526620864868,0.3968576192855835,0.2789854407310486,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8373751044273376,0.3524752557277679,0.3359273076057434,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.724773108959198,0.2242889106273651,1.022076964378357,285.0180358886719,284.95001220703125,298.9754943847656,294.3515319824219,297.8890075683594,297.27325439453125,285.0207824707031,1.0,0.5666282773017883,0.4855243265628814,0.4855243265628814,1.0,,-3.0020313262939453,1.083271861076355,1.9187594652175903,0.4054785668849945,0.9236753582954408,0.9236753582954408,0.0,145.86740112304688,180.0,58910.578125,0.0,2286.471435546875,1.0,279.3993225097656,283.3226623535156,297.3171081542969,301.03814697265625,293.1499938964844,293.1499938964844,279.45001220703125,34532.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752140402793884,1.0,0.0,0.0,3.582958936691284,3.582982063293457,8.565978077967884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.86328125,0.0,1449.0731201171875,1895.4371337890625,0.0,3171.7138671875,0.8913961052894592,1.0,0.0,3.0,1.0,0.0
17835960,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9369606971740724,0.5124609470367432,0.462155133485794,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8754855394363403,0.4242621958255768,0.403337150812149,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.857212483882904,0.3974545300006866,0.2796362638473511,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8261157870292664,0.3532058000564575,0.3369341492652893,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7146726846694946,0.2244524508714676,1.0243037939071655,285.008056640625,284.95001220703125,298.9830017089844,294.3603820800781,297.8902893066406,297.2722473144531,285.00689697265625,1.0,0.572845458984375,0.4846661686897278,0.4846661686897278,1.0,,-3.0093774795532227,1.0845468044281006,1.9248305559158323,0.4049959480762481,0.9388695955276488,0.9388695955276488,0.0,154.6290740966797,198.0,59165.49609375,0.0,2344.649169921875,1.0,279.442138671875,283.3102111816406,297.33544921875,301.1075134277344,293.1499938964844,293.1499938964844,279.1499938964844,33351.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729134202003479,1.0,0.0,0.0,3.657059907913208,3.657083511352539,8.923956897888274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.251953125,0.0,1521.182861328125,1895.4371337890625,0.0,3150.13818359375,0.9048745632171632,1.0,0.0,3.0,1.0,0.0
17836020,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9092041850090028,0.5121262073516846,0.4627228677272796,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8546029329299927,0.4262500703334808,0.4060904681682586,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8364781141281128,0.3976424634456634,0.2804373800754547,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.806514322757721,0.3538507223129272,0.3383919298648834,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.69590163230896,0.2242942601442337,1.0273326635360718,284.90802001953125,284.95001220703125,298.9967041015625,294.3769836425781,297.8868103027344,297.26153564453125,284.9108581542969,1.0,0.5841376185417175,0.4830871820449829,0.4830871820449829,1.0,,-3.019733667373657,1.0855220556259155,1.9342116117477417,0.403818279504776,0.8547493815422058,0.8547493815422058,0.0,171.49517822265625,198.0,59918.9765625,0.0,2450.3857421875,1.0,279.16021728515625,283.1942749023437,297.39996337890625,301.29510498046875,293.1499938964844,293.1499938964844,279.1499938964844,38805.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806473016738892,1.0,0.0,0.0,3.548057079315185,3.548080444335937,8.399906619160902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.5810546875,0.0,1443.08935546875,1895.4371337890625,0.0,3222.646484375,0.8851295709609985,1.0,0.0,3.0,1.0,0.0
17836080,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9070644378662108,0.5121222138404846,0.46274533867836,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8529380559921265,0.4264256358146667,0.406300276517868,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8348178863525391,0.3976617157459259,0.2804828882217407,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8048060536384583,0.3539073467254638,0.3384929299354553,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6943326592445374,0.2242784798145294,1.0275098085403442,284.9128723144531,284.95001220703125,298.9978942871094,294.3784484863281,297.8866271972656,297.2607727050781,284.9147033691406,1.0,0.5851008296012878,0.4829498827457428,0.4829498827457428,1.0,,-3.0204017162323,1.0855108499526978,1.934890866279602,0.4036721289157867,0.85587078332901,0.85587078332901,0.0,172.99185180664062,201.0,59930.47265625,0.0,2459.33740234375,1.0,279.1576843261719,283.1972961425781,297.3979797363281,301.2884216308594,293.1499938964844,293.1499938964844,279.45001220703125,38497.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806448578834534,1.0,0.0,0.0,3.544748306274414,3.544771671295166,8.384247394133126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.6328125,0.0,1437.3426513671875,1895.4371337890625,0.0,3222.623779296875,0.8842204213142395,1.0,0.0,3.0,1.0,0.0
17836140,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8930752277374268,0.5131282806396484,0.4637532830238342,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8420895338058472,0.4292337894439697,0.4091914594173431,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.823430597782135,0.3985919654369354,0.281297892332077,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7930798530578613,0.3551458418369293,0.3399354517459869,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6833388805389404,0.2244549691677093,1.0298322439193726,285.0141296386719,284.95001220703125,299.0126037597656,294.3969421386719,297.88946533203125,297.2596435546875,285.0129699707031,1.0,0.5928145051002502,0.4812335669994354,0.4812335669994354,1.0,,-3.0305917263031006,1.0860941410064695,1.9444974660873413,0.402129590511322,0.9547425508499146,0.9547425508499146,0.0,184.6018524169922,189.0,59562.0546875,0.0,2538.3603515625,1.0,279.44171142578125,283.3089294433594,297.377197265625,301.1734313964844,293.1499938964844,293.1499938964844,279.1499938964844,32901.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730222582817078,1.0,0.0,0.0,3.682600498199463,3.682624101638794,9.049039704223104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.30078125,0.0,1546.3521728515625,1895.4371337890625,0.0,3151.158935546875,0.9104246497154236,1.0,0.0,3.0,1.0,0.0
17836200,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8930752277374268,0.5131282806396484,0.4637532830238342,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8420895338058472,0.4292337894439697,0.4091914594173431,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.823430597782135,0.3985919654369354,0.281297892332077,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7930798530578613,0.3551458418369293,0.3399354517459869,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6833388805389404,0.2244549691677093,1.0298322439193726,285.0141296386719,284.95001220703125,299.0126037597656,294.3969421386719,297.88946533203125,297.2596435546875,285.0129699707031,1.0,0.5928145051002502,0.4812335669994354,0.4812335669994354,1.0,,-3.0305917263031006,1.0860941410064695,1.9444974660873413,0.402129590511322,0.9547425508499146,0.9547425508499146,0.0,184.6018524169922,189.0,59562.0546875,0.0,2538.3603515625,1.0,279.44171142578125,283.3089294433594,297.377197265625,301.1734313964844,293.1499938964844,293.1499938964844,279.1499938964844,32901.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730222582817078,1.0,0.0,0.0,3.682600498199463,3.682624101638794,9.049039704223104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.30078125,0.0,1546.3521728515625,1895.4371337890625,0.0,3151.158935546875,0.9104246497154236,1.0,0.0,3.0,1.0,0.0
17836260,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8912003040313721,0.5126928687095642,0.4637768566608429,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8418698906898499,0.4312852919101715,0.4113860726356506,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8221088647842407,0.3986954987049103,0.2815850973129272,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7920507192611694,0.3557543456554413,0.3407491147518158,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6818341612815857,0.2242627590894699,1.029809832572937,284.9045715332031,284.95001220703125,299.0272216796875,294.4158020019531,297.8868408203125,297.2498474121094,284.9064636230469,1.0,0.5938183069229126,0.4798794388771057,0.4798794388771057,1.0,,-3.034567356109619,1.084842324256897,1.949725151062012,0.4003323316574096,0.8607874512672424,0.8607874512672424,0.0,186.32595825195312,177.0,60294.79296875,0.0,2554.80517578125,1.0,279.15740966796875,283.18389892578125,297.43780517578125,301.3543701171875,293.1499938964844,293.1499938964844,279.45001220703125,38539.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812736868858337,1.0,0.0,0.0,3.577508449554444,3.577532291412353,8.539936402485182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.5166015625,0.0,1472.6259765625,1895.4371337890625,0.0,3228.51611328125,0.8913861513137817,1.0,0.0,3.0,1.0,0.0
17836320,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8912003040313721,0.5126928687095642,0.4637768566608429,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8418698906898499,0.4312852919101715,0.4113860726356506,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8221088647842407,0.3986954987049103,0.2815850973129272,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7920507192611694,0.3557543456554413,0.3407491147518158,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6818341612815857,0.2242627590894699,1.029809832572937,284.9045715332031,284.95001220703125,299.0272216796875,294.4158020019531,297.8868408203125,297.2498474121094,284.9064636230469,1.0,0.5938183069229126,0.4798794388771057,0.4798794388771057,1.0,,-3.034567356109619,1.084842324256897,1.949725151062012,0.4003323316574096,0.8607874512672424,0.8607874512672424,0.0,186.32595825195312,177.0,60294.79296875,0.0,2554.80517578125,1.0,279.15740966796875,283.18389892578125,297.43780517578125,301.3543701171875,293.1499938964844,293.1499938964844,279.45001220703125,38539.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812736868858337,1.0,0.0,0.0,3.577508449554444,3.577532291412353,8.539936402485182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.5166015625,0.0,1472.6259765625,1895.4371337890625,0.0,3228.51611328125,0.8913861513137817,1.0,0.0,3.0,1.0,0.0
17836380,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8975621461868286,0.5136376023292542,0.4640797972679138,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8487441539764404,0.4341359138488769,0.4136398434638977,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8275708556175232,0.3996711671352386,0.2819314301013946,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7981685400009155,0.3570294082164764,0.341554045677185,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6866246461868286,0.2245345264673233,1.0294029712677002,285.00885009765625,284.95001220703125,299.041748046875,294.43487548828125,297.89111328125,297.25079345703125,285.0076904296875,1.0,0.5913839340209961,0.478525310754776,0.478525310754776,1.0,,-3.038529396057129,1.083606481552124,1.9549230337142944,0.3983522355556488,0.9574561715126038,0.9574561715126038,0.0,181.52720642089844,165.0,59796.65234375,0.0,2537.46923828125,1.0,279.4419250488281,283.3006896972656,297.4141540527344,301.2278747558594,293.1499938964844,293.1499938964844,279.1499938964844,33125.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734191060066223,1.0,0.0,0.0,3.705087661743164,3.705111742019653,9.159890055343568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.900390625,0.0,1573.4932861328125,1895.4371337890625,0.0,3154.88134765625,0.9156335592269896,1.0,0.0,3.0,1.0,0.0
17836440,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8975621461868286,0.5136376023292542,0.4640797972679138,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8487441539764404,0.4341359138488769,0.4136398434638977,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8275708556175232,0.3996711671352386,0.2819314301013946,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7981685400009155,0.3570294082164764,0.341554045677185,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6866246461868286,0.2245345264673233,1.0294029712677002,285.00885009765625,284.95001220703125,299.041748046875,294.43487548828125,297.89111328125,297.25079345703125,285.0076904296875,1.0,0.5913839340209961,0.478525310754776,0.478525310754776,1.0,,-3.038529396057129,1.083606481552124,1.9549230337142944,0.3983522355556488,0.9574561715126038,0.9574561715126038,0.0,181.52720642089844,165.0,59796.65234375,0.0,2537.46923828125,1.0,279.4419250488281,283.3006896972656,297.4141540527344,301.2278747558594,293.1499938964844,293.1499938964844,279.1499938964844,33125.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734191060066223,1.0,0.0,0.0,3.705087661743164,3.705111742019653,9.159890055343568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.900390625,0.0,1573.4932861328125,1895.4371337890625,0.0,3154.88134765625,0.9156335592269896,1.0,0.0,3.0,1.0,0.0
17836500,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9025326371192932,0.5135391354560852,0.4641944169998169,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8538390398025513,0.4352778792381286,0.4147586822509765,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8318100571632385,0.3998540341854095,0.2821060419082641,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.802833616733551,0.357443630695343,0.3419566750526428,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6904731392860413,0.2245557010173797,1.0292588472366333,284.874267578125,284.95001220703125,299.04901123046875,294.4444580078125,297.89117431640625,297.24810791015625,284.8707275390625,1.0,0.5894286632537842,0.4778482615947723,0.4778482615947723,1.0,,-3.040539026260376,1.0829813480377195,1.957557678222656,0.3974677622318268,0.8660022616386414,0.8660022616386414,0.0,177.83950805664062,165.0,60728.953125,0.0,2522.147216796875,1.0,279.19635009765625,283.14862060546875,297.4768371582031,301.4599609375,293.1499938964844,293.1499938964844,279.1499938964844,37311.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795390725135803,1.0,0.0,0.0,3.6784608364105225,3.67848539352417,9.028707381730784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.873046875,0.0,1574.9547119140625,1895.4371337890625,0.0,3212.260498046875,0.9103412628173828,1.0,0.0,3.0,1.0,0.0
17836560,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9076663255691528,0.5132242441177368,0.4637683033943176,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8591325879096985,0.436288982629776,0.4155589044094085,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.836148202419281,0.3998857736587524,0.2820212543010711,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8075938820838928,0.3577350974082947,0.3420872390270233,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6944261193275452,0.2244901210069656,1.0282838344573977,284.90118408203125,284.95001220703125,299.0563049316406,294.4540710449219,297.8902893066406,297.243896484375,284.9033203125,1.0,0.5869943499565125,0.4772400557994842,0.4772400557994842,1.0,,-3.039874315261841,1.0814168453216553,1.958457469940185,0.3962087035179138,0.8616475462913513,0.8616475462913513,0.0,173.89874267578125,153.0,60466.08203125,0.0,2500.46337890625,1.0,279.157470703125,283.1786499023437,297.47381591796875,301.4024353027344,293.1499938964844,293.1499938964844,279.45001220703125,38749.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811644315719604,1.0,0.0,0.0,3.5920751094818115,3.5920989513397217,8.609622454969212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.310546875,0.0,1489.9188232421875,1895.4371337890625,0.0,3227.492431640625,0.8947785496711731,1.0,0.0,3.0,1.0,0.0
17836620,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9238513112068176,0.5141828656196594,0.4638910889625549,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8740087747573853,0.4392460584640503,0.4177086949348449,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8487606644630432,0.4009680449962616,0.2822924554347992,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8202658891677856,0.3591070175170898,0.3427813649177551,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7057314515113831,0.2248997539281845,1.027550458908081,285.0089111328125,284.95001220703125,299.0708923339844,294.4732971191406,297.8959350585937,297.246826171875,285.0071716308594,1.0,0.5815345048904419,0.4760236442089081,0.4760236442089081,1.0,,-3.042877435684204,1.0800474882125854,1.962830066680908,0.394326239824295,0.9597537517547609,0.9597537517547609,0.0,163.98118591308594,141.0,59941.38671875,0.0,2454.65283203125,1.0,279.4428405761719,283.2981872558594,297.4504699707031,301.27392578125,293.1499938964844,293.1499938964844,279.1499938964844,33143.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729572296142578,1.0,0.0,0.0,3.717987298965454,3.7180116176605225,9.22378376344568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.931640625,0.0,1588.3607177734375,1895.4371337890625,0.0,3150.549072265625,0.9183011651039124,1.0,0.0,3.0,1.0,0.0
17836680,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9238513112068176,0.5141828656196594,0.4638910889625549,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8740087747573853,0.4392460584640503,0.4177086949348449,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8487606644630432,0.4009680449962616,0.2822924554347992,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8202658891677856,0.3591070175170898,0.3427813649177551,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7057314515113831,0.2248997539281845,1.027550458908081,285.0089111328125,284.95001220703125,299.0708923339844,294.4732971191406,297.8959350585937,297.246826171875,285.0071716308594,1.0,0.5815345048904419,0.4760236442089081,0.4760236442089081,1.0,,-3.042877435684204,1.0800474882125854,1.962830066680908,0.394326239824295,0.9597537517547609,0.9597537517547609,0.0,163.98118591308594,141.0,59941.38671875,0.0,2454.65283203125,1.0,279.4428405761719,283.2981872558594,297.4504699707031,301.27392578125,293.1499938964844,293.1499938964844,279.1499938964844,33143.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729572296142578,1.0,0.0,0.0,3.717987298965454,3.7180116176605225,9.22378376344568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.931640625,0.0,1588.3607177734375,1895.4371337890625,0.0,3150.549072265625,0.9183011651039124,1.0,0.0,3.0,1.0,0.0
17836740,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9428479075431824,0.5137307047843933,0.4634592235088348,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8914802074432373,0.4414608180522918,0.4195906817913055,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8638071417808533,0.4012480974197387,0.2823573648929596,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8344290256500244,0.3598736226558685,0.3432742357254028,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7182871103286743,0.2249600738286972,1.0264289379119873,284.9008483886719,284.95001220703125,299.0855712890625,294.4924621582031,297.896240234375,297.2415771484375,284.9029235839844,1.0,0.5754492878913879,0.4748072326183319,0.4748072326183319,1.0,,-3.0439515113830566,1.0778746604919434,1.9660768508911133,0.3922561705112457,0.8634160757064819,0.8634160757064819,0.0,153.52601623535156,129.0,60607.36328125,0.0,2402.37548828125,1.0,279.1571960449219,283.1762084960937,297.51153564453125,301.4491577148437,293.1499938964844,293.1499938964844,279.45001220703125,38770.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806174397468567,1.0,0.0,0.0,3.602425336837769,3.602449417114258,8.659309855829633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.884765625,0.0,1501.342529296875,1895.4371337890625,0.0,3222.366455078125,0.8970938324928284,1.0,0.0,3.0,1.0,0.0
17836800,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9428479075431824,0.5137307047843933,0.4634592235088348,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8914802074432373,0.4414608180522918,0.4195906817913055,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8638071417808533,0.4012480974197387,0.2823573648929596,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8344290256500244,0.3598736226558685,0.3432742357254028,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7182871103286743,0.2249600738286972,1.0264289379119873,284.9008483886719,284.95001220703125,299.0855712890625,294.4924621582031,297.896240234375,297.2415771484375,284.9029235839844,1.0,0.5754492878913879,0.4748072326183319,0.4748072326183319,1.0,,-3.0439515113830566,1.0778746604919434,1.9660768508911133,0.3922561705112457,0.8634160757064819,0.8634160757064819,0.0,153.52601623535156,129.0,60607.36328125,0.0,2402.37548828125,1.0,279.1571960449219,283.1762084960937,297.51153564453125,301.4491577148437,293.1499938964844,293.1499938964844,279.45001220703125,38770.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806174397468567,1.0,0.0,0.0,3.602425336837769,3.602449417114258,8.659309855829633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.884765625,0.0,1501.342529296875,1895.4371337890625,0.0,3222.366455078125,0.8970938324928284,1.0,0.0,3.0,1.0,0.0
