time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.965686023235321,0.5146265625953674,0.4634722173213959,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9143385887145996,0.4444625377655029,0.4217236042022705,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.883690357208252,0.4023721218109131,0.2826152741909027,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8527859449386597,0.3612848222255707,0.3439479470252991,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7331534624099731,0.2254448980093002,1.0257683992385864,285.0097045898437,284.95001220703125,299.1004333496094,294.511474609375,297.9024963378906,297.2452697753906,285.00799560546875,1.0,0.569013237953186,0.4736632406711578,0.4736632406711578,1.0,,-3.046849489212036,1.0765862464904783,1.9702632427215576,0.3904320001602173,0.9624476432800292,0.9624476432800292,0.0,142.05606079101562,117.0,60069.87890625,0.0,2348.140380859375,1.0,279.4429016113281,283.29705810546875,297.4884033203125,301.32037353515625,293.1499938964844,293.1499938964844,279.1499938964844,33162.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723642230033875,1.0,0.0,0.0,3.727126359939575,3.727150678634644,9.269184602089808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.0693359375,0.0,1599.0009765625,1895.4371337890625,0.0,3144.987548828125,0.9203811883926392,1.0,0.0,3.0,1.0,0.0
17836920,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.965686023235321,0.5146265625953674,0.4634722173213959,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9143385887145996,0.4444625377655029,0.4217236042022705,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.883690357208252,0.4023721218109131,0.2826152741909027,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8527859449386597,0.3612848222255707,0.3439479470252991,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7331534624099731,0.2254448980093002,1.0257683992385864,285.0097045898437,284.95001220703125,299.1004333496094,294.511474609375,297.9024963378906,297.2452697753906,285.00799560546875,1.0,0.569013237953186,0.4736632406711578,0.4736632406711578,1.0,,-3.046849489212036,1.0765862464904783,1.9702632427215576,0.3904320001602173,0.9624476432800292,0.9624476432800292,0.0,142.05606079101562,117.0,60069.87890625,0.0,2348.140380859375,1.0,279.4429016113281,283.29705810546875,297.4884033203125,301.32037353515625,293.1499938964844,293.1499938964844,279.1499938964844,33162.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723642230033875,1.0,0.0,0.0,3.727126359939575,3.727150678634644,9.269184602089808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.0693359375,0.0,1599.0009765625,1895.4371337890625,0.0,3144.987548828125,0.9203811883926392,1.0,0.0,3.0,1.0,0.0
17836980,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.987741231918335,0.5140883922576904,0.4629384279251098,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9428566694259644,0.4466907083988189,0.4235934615135193,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9069272875785828,0.4026700258255005,0.2826732099056244,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8746947050094604,0.3620668351650238,0.3444288074970245,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7503936290740967,0.2255568504333496,1.0247517824172974,284.9002990722656,284.95001220703125,299.115478515625,294.5302124023437,297.9034423828125,297.24078369140625,284.90240478515625,1.0,0.5623494386672974,0.4725192487239837,0.4725192487239837,1.0,,-3.047889709472656,1.0745350122451782,1.973354697227478,0.3884124159812927,0.8653172254562378,0.8653172254562378,0.0,130.75743103027344,105.0,60742.67578125,0.0,2291.308837890625,1.0,279.1571350097656,283.1736145019531,297.5492553710937,301.4959716796875,293.1499938964844,293.1499938964844,279.45001220703125,38769.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800227642059326,1.0,0.0,0.0,3.612681150436402,3.6127054691314697,8.708685186320508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.9990234375,0.0,1512.5546875,1895.4371337890625,0.0,3216.7939453125,0.899355947971344,1.0,0.0,3.0,1.0,0.0
17837040,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.987741231918335,0.5140883922576904,0.4629384279251098,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9428566694259644,0.4466907083988189,0.4235934615135193,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9069272875785828,0.4026700258255005,0.2826732099056244,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8746947050094604,0.3620668351650238,0.3444288074970245,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7503936290740967,0.2255568504333496,1.0247517824172974,284.9002990722656,284.95001220703125,299.115478515625,294.5302124023437,297.9034423828125,297.24078369140625,284.90240478515625,1.0,0.5623494386672974,0.4725192487239837,0.4725192487239837,1.0,,-3.047889709472656,1.0745350122451782,1.973354697227478,0.3884124159812927,0.8653172254562378,0.8653172254562378,0.0,130.75743103027344,105.0,60742.67578125,0.0,2291.308837890625,1.0,279.1571350097656,283.1736145019531,297.5492553710937,301.4959716796875,293.1499938964844,293.1499938964844,279.45001220703125,38769.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800227642059326,1.0,0.0,0.0,3.612681150436402,3.6127054691314697,8.708685186320508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.9990234375,0.0,1512.5546875,1895.4371337890625,0.0,3216.7939453125,0.899355947971344,1.0,0.0,3.0,1.0,0.0
17837100,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9984792470932008,0.514390230178833,0.462609589099884,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9585872888565063,0.4481236040592193,0.4245059192180633,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9217607975006104,0.4031544625759125,0.2826789915561676,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8877717852592468,0.3627083897590637,0.3446358442306518,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7607907056808472,0.2257630079984665,1.0240782499313354,285.02178955078125,284.95001220703125,299.12310791015625,294.5394287109375,297.9061279296875,297.2419128417969,285.0245056152344,1.0,0.5588989853858948,0.4719472229480743,0.4719472229480743,1.0,,-3.048011302947998,1.073357343673706,1.9746538400650024,0.3872161209583282,0.9496936202049256,0.9496936202049256,0.0,124.99284362792967,105.0,59990.546875,0.0,2261.58203125,1.0,279.4013061523437,283.3090209960937,297.5061340332031,301.2953491210937,293.1499938964844,293.1499938964844,279.45001220703125,34077.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738391399383545,1.0,0.0,0.0,3.662990093231201,3.6630139350891113,8.952922030402988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.7099609375,0.0,1533.2357177734375,1895.4371337890625,0.0,3158.8203125,0.9086439609527588,1.0,0.0,3.0,1.0,0.0
17837160,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.5157202482223511,0.4519155919551849,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9693610072135924,0.4496468007564544,0.4257979094982147,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9329261779785156,0.4037467539310455,0.2829842567443847,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8973954916000366,0.3634319007396698,0.3451734185218811,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7685020565986633,0.226028710603714,1.0245695114135742,285.0018005371094,284.95001220703125,299.1307983398437,294.5485534667969,297.9100646972656,297.2453918457031,284.99871826171875,1.0,0.554827094078064,0.4713826477527618,0.4713826477527618,1.0,,-3.037132978439331,1.0677688121795654,1.9693641662597656,0.3846127390861511,0.9584380984306335,0.9584380984306335,0.0,120.8611297607422,108.0,60009.71484375,0.0,2221.484130859375,1.0,279.4427795410156,283.2888488769531,297.5251159667969,301.36151123046875,293.1499938964844,293.1499938964844,279.1499938964844,33341.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871745228767395,1.0,0.0,0.0,3.732710838317871,3.73273515701294,9.29698217078112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.015625,0.0,1606.8048095703125,1895.4371337890625,0.0,3139.18115234375,0.9217622876167296,1.0,0.0,3.0,1.0,0.0
17837220,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.5202815532684326,0.4374517798423767,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9806866645812988,0.4517457187175751,0.4278391599655151,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9448618292808532,0.4039112627506256,0.2831659913063049,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9082513451576232,0.3640938997268677,0.3458342552185058,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7769991755485535,0.2260674834251403,1.0246198177337646,284.89208984375,284.95001220703125,299.1464538574219,294.5664367675781,297.9156799316406,297.2484741210937,284.89410400390625,1.0,0.5508521795272827,0.470253437757492,0.470253437757492,1.0,,-3.024486303329468,1.0603467226028442,1.964139699935913,0.3797094523906708,0.852974534034729,0.852974534034729,0.0,116.52801513671876,111.0,60201.86328125,0.0,2175.759765625,1.0,279.1573181152344,283.1714782714844,297.57830810546875,301.4989318847656,293.1499938964844,293.1499938964844,279.45001220703125,39521.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780137896537781,1.0,0.0,0.0,3.582676887512207,3.5827009677886963,8.564629752072506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.384765625,0.0,1485.41552734375,1895.4371337890625,0.0,3197.964111328125,0.8933431506156921,1.0,0.0,3.0,1.0,0.0
17837280,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.5202815532684326,0.4374517798423767,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9806866645812988,0.4517457187175751,0.4278391599655151,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9448618292808532,0.4039112627506256,0.2831659913063049,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9082513451576232,0.3640938997268677,0.3458342552185058,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7769991755485535,0.2260674834251403,1.0246198177337646,284.89208984375,284.95001220703125,299.1464538574219,294.5664367675781,297.9156799316406,297.2484741210937,284.89410400390625,1.0,0.5508521795272827,0.470253437757492,0.470253437757492,1.0,,-3.024486303329468,1.0603467226028442,1.964139699935913,0.3797094523906708,0.852974534034729,0.852974534034729,0.0,116.52801513671876,111.0,60201.86328125,0.0,2175.759765625,1.0,279.1573181152344,283.1714782714844,297.57830810546875,301.4989318847656,293.1499938964844,293.1499938964844,279.45001220703125,39521.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780137896537781,1.0,0.0,0.0,3.582676887512207,3.5827009677886963,8.564629752072506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.384765625,0.0,1485.41552734375,1895.4371337890625,0.0,3197.964111328125,0.8933431506156921,1.0,0.0,3.0,1.0,0.0
17837340,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.5265626907348633,0.4297927320003509,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9872422814369202,0.4546482563018799,0.4302732944488525,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9516692757606506,0.404921293258667,0.2836394608020782,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.915220022201538,0.3654011487960815,0.3468053638935089,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7819270491600037,0.2264791280031204,1.025540471076965,284.99761962890625,284.95001220703125,299.1624755859375,294.583740234375,297.9312744140625,297.2662353515625,284.9966125488281,1.0,0.5492364764213562,0.4691242575645447,0.4691242575645447,1.0,,-3.021037578582764,1.0565626621246338,1.9644749164581297,0.3765708804130554,0.9428200125694276,0.9428200125694276,0.0,114.4148941040039,129.0,59411.61328125,0.0,2158.811279296875,1.0,279.44195556640625,283.2904663085937,297.5533142089844,301.34918212890625,293.1499938964844,293.1499938964844,279.1499938964844,33706.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868138313293457,1.0,0.0,0.0,3.6907284259796143,3.690752267837525,9.089027912523306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.0732421875,0.0,1561.6015625,1895.4371337890625,0.0,3105.346435546875,0.9128126502037048,1.0,0.0,3.0,1.0,0.0
17837400,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.5265626907348633,0.4297927320003509,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9872422814369202,0.4546482563018799,0.4302732944488525,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9516692757606506,0.404921293258667,0.2836394608020782,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.915220022201538,0.3654011487960815,0.3468053638935089,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7819270491600037,0.2264791280031204,1.025540471076965,284.99761962890625,284.95001220703125,299.1624755859375,294.583740234375,297.9312744140625,297.2662353515625,284.9966125488281,1.0,0.5492364764213562,0.4691242575645447,0.4691242575645447,1.0,,-3.021037578582764,1.0565626621246338,1.9644749164581297,0.3765708804130554,0.9428200125694276,0.9428200125694276,0.0,114.4148941040039,129.0,59411.61328125,0.0,2158.811279296875,1.0,279.44195556640625,283.2904663085937,297.5533142089844,301.34918212890625,293.1499938964844,293.1499938964844,279.1499938964844,33706.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868138313293457,1.0,0.0,0.0,3.6907284259796143,3.690752267837525,9.089027912523306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.0732421875,0.0,1561.6015625,1895.4371337890625,0.0,3105.346435546875,0.9128126502037048,1.0,0.0,3.0,1.0,0.0
17837460,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.5288588404655457,0.4412772953510284,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9813921451568604,0.4568458199501037,0.4326358139514923,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9428773522377014,0.4051869809627533,0.2840574085712433,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9072285294532776,0.3661457300186157,0.3477774560451507,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7753145694732666,0.2265756428241729,1.0269895792007446,284.9137268066406,284.95001220703125,299.17889404296875,294.6003723144531,297.9362487792969,297.26593017578125,284.9162902832031,1.0,0.5547795295715332,0.468351811170578,0.468351811170578,1.0,,-3.041066169738769,1.0628427267074585,1.978223443031311,0.3779913783073425,0.8625869750976562,0.8625869750976562,0.0,118.15686798095705,147.0,60256.41015625,0.0,2213.66552734375,1.0,279.157470703125,283.1862487792969,297.6148681640625,301.5229187011719,293.1499938964844,293.1499938964844,279.45001220703125,38494.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747154474258423,1.0,0.0,0.0,3.572972297668457,3.572995901107788,8.518293270753929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.4013671875,0.0,1467.4200439453125,1895.4371337890625,0.0,3167.0380859375,0.8906175494194031,1.0,0.0,3.0,1.0,0.0
17837520,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.5288588404655457,0.4412772953510284,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9813921451568604,0.4568458199501037,0.4326358139514923,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9428773522377014,0.4051869809627533,0.2840574085712433,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9072285294532776,0.3661457300186157,0.3477774560451507,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7753145694732666,0.2265756428241729,1.0269895792007446,284.9137268066406,284.95001220703125,299.17889404296875,294.6003723144531,297.9362487792969,297.26593017578125,284.9162902832031,1.0,0.5547795295715332,0.468351811170578,0.468351811170578,1.0,,-3.041066169738769,1.0628427267074585,1.978223443031311,0.3779913783073425,0.8625869750976562,0.8625869750976562,0.0,118.15686798095705,147.0,60256.41015625,0.0,2213.66552734375,1.0,279.157470703125,283.1862487792969,297.6148681640625,301.5229187011719,293.1499938964844,293.1499938964844,279.45001220703125,38494.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747154474258423,1.0,0.0,0.0,3.572972297668457,3.572995901107788,8.518293270753929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.4013671875,0.0,1467.4200439453125,1895.4371337890625,0.0,3167.0380859375,0.8906175494194031,1.0,0.0,3.0,1.0,0.0
17837580,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.5265184044837952,0.4654450118541717,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.967132329940796,0.4598599672317505,0.4354941546916961,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.924629271030426,0.40630903840065,0.2848457396030426,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8918583989143372,0.3675450980663299,0.3491585552692413,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7622821927070618,0.2270644456148147,1.02980375289917,285.0400085449219,284.95001220703125,299.1958312988281,294.6162109375,297.93463134765625,297.2542419433594,285.0392761230469,1.0,0.565062403678894,0.4675793647766113,0.4675793647766113,1.0,,-3.079529047012329,1.076387643814087,2.003141403198242,0.3826800882816314,0.986566424369812,0.986566424369812,0.0,126.1836395263672,165.0,60437.890625,0.0,2325.290771484375,1.0,279.4428405761719,283.3147888183594,297.6002197265625,301.4404602050781,293.1499938964844,293.1499938964844,279.1499938964844,32230.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867863118648529,1.0,0.0,0.0,3.732042074203491,3.732066154479981,9.2936500095675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.0390625,0.0,1597.5386962890625,1895.4371337890625,0.0,3102.76513671875,0.9209702610969543,1.0,0.0,3.0,1.0,0.0
17837640,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.5265184044837952,0.4654450118541717,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.967132329940796,0.4598599672317505,0.4354941546916961,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.924629271030426,0.40630903840065,0.2848457396030426,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8918583989143372,0.3675450980663299,0.3491585552692413,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7622821927070618,0.2270644456148147,1.02980375289917,285.0400085449219,284.95001220703125,299.1958312988281,294.6162109375,297.93463134765625,297.2542419433594,285.0392761230469,1.0,0.565062403678894,0.4675793647766113,0.4675793647766113,1.0,,-3.079529047012329,1.076387643814087,2.003141403198242,0.3826800882816314,0.986566424369812,0.986566424369812,0.0,126.1836395263672,165.0,60437.890625,0.0,2325.290771484375,1.0,279.4428405761719,283.3147888183594,297.6002197265625,301.4404602050781,293.1499938964844,293.1499938964844,279.1499938964844,32230.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867863118648529,1.0,0.0,0.0,3.732042074203491,3.732066154479981,9.2936500095675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.0390625,0.0,1597.5386962890625,1895.4371337890625,0.0,3102.76513671875,0.9209702610969543,1.0,0.0,3.0,1.0,0.0
17837700,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9919626116752625,0.5228965878486633,0.4723568260669708,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9524245262145996,0.4609975516796112,0.4370608031749725,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9086596369743348,0.4064924418926239,0.2853495180606842,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8782184720039368,0.3679496347904205,0.3499959111213684,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.75107342004776,0.2271352708339691,1.031940221786499,284.9073486328125,284.95001220703125,299.2044677734375,294.6238098144531,297.9303894042969,297.2433166503906,284.9016418457031,1.0,0.5709993243217468,0.4671931564807892,0.4671931564807892,1.0,,-3.093268394470215,1.0809049606323242,2.01236343383789,0.3847429454326629,0.9077993631362916,0.9077993631362916,0.0,133.17379760742188,165.0,61864.2578125,0.0,2388.04638671875,1.0,279.1954650878906,283.1566772460937,297.6679077148437,301.7087707519531,293.1499938964844,293.1499938964844,279.1499938964844,35305.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755223751068115,1.0,0.0,0.0,3.743478298187256,3.7435030937194815,9.350695222565264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.7158203125,0.0,1634.348388671875,1895.4371337890625,0.0,3174.605224609375,0.92408686876297,1.0,0.0,3.0,1.0,0.0
17837760,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9732702374458312,0.519890308380127,0.4696020185947418,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.931975483894348,0.461831122636795,0.4382853507995605,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8901496529579163,0.4063502848148346,0.2855833768844604,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8611604571342468,0.3680785298347473,0.3505562543869018,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7372809052467346,0.2269832491874694,1.0333069562911987,284.90728759765625,284.95001220703125,299.2132873535156,294.63116455078125,297.9273681640625,297.235595703125,284.9090881347656,1.0,0.5765541195869446,0.4663197994232178,0.4663197994232178,1.0,,-3.094709873199463,1.0796151161193848,2.015094757080078,0.3830733597278595,0.8913852572441101,0.8913852572441101,0.0,142.25161743164062,183.0,61802.3515625,0.0,2438.14990234375,1.0,279.1565856933594,283.16162109375,297.6676940917969,301.6781921386719,293.1499938964844,293.1499938964844,279.45001220703125,37487.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791010975837708,1.0,0.0,0.0,3.68647813796997,3.686502695083618,9.068106692211586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.6865234375,0.0,1585.3717041015625,1895.4371337890625,0.0,3208.156005859375,0.9144482016563416,1.0,0.0,3.0,1.0,0.0
17837820,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9385150671005248,0.5179842114448547,0.4675208330154419,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9004842638969421,0.4643703699111938,0.4411233961582184,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8618784546852112,0.4069921970367431,0.2863512933254242,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8355147838592529,0.3690322935581207,0.3519484102725982,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7157154083251953,0.2270584851503372,1.0363670587539673,285.0219421386719,284.95001220703125,299.2313232421875,294.6451416015625,297.9307556152344,297.23455810546875,285.0202331542969,1.0,0.5878056883811951,0.4645731151103973,0.4645731151103973,1.0,,-3.101884603500366,1.0785630941390991,2.023321390151977,0.3802604973316192,1.0,1.0,0.0,159.81874084472656,201.0,61308.15625,0.0,2544.685791015625,1.0,279.44354248046875,283.2879638671875,297.6339416503906,301.5473327636719,293.1499938964844,293.1499938964844,279.1499938964844,32875.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733408451080322,1.0,0.0,0.0,3.813880920410156,3.813905954360962,9.705715910968138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.7275390625,0.0,1698.8201904296875,1895.4371337890625,0.0,3154.14697265625,0.9398218989372252,1.0,0.0,3.0,1.0,0.0
17837880,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9385150671005248,0.5179842114448547,0.4675208330154419,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9004842638969421,0.4643703699111938,0.4411233961582184,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8618784546852112,0.4069921970367431,0.2863512933254242,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8355147838592529,0.3690322935581207,0.3519484102725982,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7157154083251953,0.2270584851503372,1.0363670587539673,285.0219421386719,284.95001220703125,299.2313232421875,294.6451416015625,297.9307556152344,297.23455810546875,285.0202331542969,1.0,0.5878056883811951,0.4645731151103973,0.4645731151103973,1.0,,-3.101884603500366,1.0785630941390991,2.023321390151977,0.3802604973316192,1.0,1.0,0.0,159.81874084472656,201.0,61308.15625,0.0,2544.685791015625,1.0,279.44354248046875,283.2879638671875,297.6339416503906,301.5473327636719,293.1499938964844,293.1499938964844,279.1499938964844,32875.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733408451080322,1.0,0.0,0.0,3.813880920410156,3.813905954360962,9.705715910968138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.7275390625,0.0,1698.8201904296875,1895.4371337890625,0.0,3154.14697265625,0.9398218989372252,1.0,0.0,3.0,1.0,0.0
17837940,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9077574014663696,0.5158329606056213,0.4665036201477051,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8764688372612,0.4660035967826843,0.4436361491680145,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8391746282577515,0.4067152440547943,0.2868918776512146,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8145074248313904,0.3692525923252105,0.3530937433242798,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6955167651176453,0.2266424894332885,1.0386345386505127,284.8921203613281,284.95001220703125,299.25,294.65802001953125,297.9298095703125,297.226806640625,284.8940734863281,1.0,0.5991044044494629,0.4628264307975769,0.4628264307975769,1.0,,-3.1084439754486084,1.077208399772644,2.031235694885254,0.3775414526462555,0.8909225463867188,0.8909225463867188,0.0,177.98287963867188,204.0,62186.984375,0.0,2653.65625,1.0,279.15704345703125,283.1414794921875,297.6836853027344,301.7249755859375,293.1499938964844,293.1499938964844,279.45001220703125,38358.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822647333145142,1.0,0.0,0.0,3.728067636489868,3.728092908859253,9.273866794501372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.09375,0.0,1639.790283203125,1895.4371337890625,0.0,3237.80078125,0.9244502782821656,1.0,0.0,3.0,1.0,0.0
17838000,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9077574014663696,0.5158329606056213,0.4665036201477051,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8764688372612,0.4660035967826843,0.4436361491680145,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8391746282577515,0.4067152440547943,0.2868918776512146,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8145074248313904,0.3692525923252105,0.3530937433242798,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6955167651176453,0.2266424894332885,1.0386345386505127,284.8921203613281,284.95001220703125,299.25,294.65802001953125,297.9298095703125,297.226806640625,284.8940734863281,1.0,0.5991044044494629,0.4628264307975769,0.4628264307975769,1.0,,-3.1084439754486084,1.077208399772644,2.031235694885254,0.3775414526462555,0.8909225463867188,0.8909225463867188,0.0,177.98287963867188,204.0,62186.984375,0.0,2653.65625,1.0,279.15704345703125,283.1414794921875,297.6836853027344,301.7249755859375,293.1499938964844,293.1499938964844,279.45001220703125,38358.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822647333145142,1.0,0.0,0.0,3.728067636489868,3.728092908859253,9.273866794501372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.09375,0.0,1639.790283203125,1895.4371337890625,0.0,3237.80078125,0.9244502782821656,1.0,0.0,3.0,1.0,0.0
17838060,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.893092930316925,0.5154466032981873,0.4661242067813873,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8646121621131897,0.4684600532054901,0.4461148977279663,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8276565074920654,0.4073028564453125,0.2874139249324798,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8028936982154846,0.3701194822788238,0.3541257977485657,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6844693422317505,0.2266102731227874,1.0398539304733276,285.01617431640625,284.95001220703125,299.26904296875,294.6702880859375,297.934814453125,297.22674560546875,285.0146789550781,1.0,0.6059727072715759,0.4616583287715912,0.4616583287715912,1.0,,-3.1142966747283936,1.0768214464187622,2.037475109100342,0.3757975697517395,0.9997348785400392,0.9997348785400392,0.0,189.3166046142578,207.0,61538.5,0.0,2725.381591796875,1.0,279.4437866210937,283.2775573730469,297.65087890625,301.5801696777344,293.1499938964844,293.1499938964844,279.1499938964844,33330.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747743964195251,1.0,0.0,0.0,3.838361978530884,3.838387250900269,9.830715725911432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.8349609375,0.0,1731.994384765625,1895.4371337890625,0.0,3167.591064453125,0.9456716775894164,1.0,0.0,3.0,1.0,0.0
17838120,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.893092930316925,0.5154466032981873,0.4661242067813873,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8646121621131897,0.4684600532054901,0.4461148977279663,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8276565074920654,0.4073028564453125,0.2874139249324798,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8028936982154846,0.3701194822788238,0.3541257977485657,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6844693422317505,0.2266102731227874,1.0398539304733276,285.01617431640625,284.95001220703125,299.26904296875,294.6702880859375,297.934814453125,297.22674560546875,285.0146789550781,1.0,0.6059727072715759,0.4616583287715912,0.4616583287715912,1.0,,-3.1142966747283936,1.0768214464187622,2.037475109100342,0.3757975697517395,0.9997348785400392,0.9997348785400392,0.0,189.3166046142578,207.0,61538.5,0.0,2725.381591796875,1.0,279.4437866210937,283.2775573730469,297.65087890625,301.5801696777344,293.1499938964844,293.1499938964844,279.1499938964844,33330.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747743964195251,1.0,0.0,0.0,3.838361978530884,3.838387250900269,9.830715725911432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.8349609375,0.0,1731.994384765625,1895.4371337890625,0.0,3167.591064453125,0.9456716775894164,1.0,0.0,3.0,1.0,0.0
17838180,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8834341764450073,0.5137217044830322,0.4652718007564544,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8574433922767639,0.4700888693332672,0.4482143223285675,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8202099800109863,0.4070563018321991,0.2876726686954498,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7952622175216675,0.3703397214412689,0.354858249425888,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6773068308830261,0.2262071073055267,1.040180802345276,284.889404296875,284.95001220703125,299.2881164550781,294.6825561523437,297.9354858398437,297.22021484375,284.8918151855469,1.0,0.6106969118118286,0.4604902267456054,0.4604902267456054,1.0,,-3.1173908710479736,1.0753633975982666,2.042027473449707,0.3738180696964264,0.8902695775032043,0.8902695775032043,0.0,197.2169342041016,210.0,62320.8046875,0.0,2773.555419921875,1.0,279.1560363769531,283.1352844238281,297.7037658691406,301.7542419433594,293.1499938964844,293.1499938964844,279.45001220703125,38735.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827468752861023,1.0,0.0,0.0,3.7404956817626953,3.74052095413208,9.335801109955356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.1552734375,0.0,1657.1722412109375,1895.4371337890625,0.0,3242.3173828125,0.9274637699127196,1.0,0.0,3.0,1.0,0.0
17838240,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8834341764450073,0.5137217044830322,0.4652718007564544,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8574433922767639,0.4700888693332672,0.4482143223285675,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8202099800109863,0.4070563018321991,0.2876726686954498,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7952622175216675,0.3703397214412689,0.354858249425888,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6773068308830261,0.2262071073055267,1.040180802345276,284.889404296875,284.95001220703125,299.2881164550781,294.6825561523437,297.9354858398437,297.22021484375,284.8918151855469,1.0,0.6106969118118286,0.4604902267456054,0.4604902267456054,1.0,,-3.1173908710479736,1.0753633975982666,2.042027473449707,0.3738180696964264,0.8902695775032043,0.8902695775032043,0.0,197.2169342041016,210.0,62320.8046875,0.0,2773.555419921875,1.0,279.1560363769531,283.1352844238281,297.7037658691406,301.7542419433594,293.1499938964844,293.1499938964844,279.45001220703125,38735.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827468752861023,1.0,0.0,0.0,3.7404956817626953,3.74052095413208,9.335801109955356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.1552734375,0.0,1657.1722412109375,1895.4371337890625,0.0,3242.3173828125,0.9274637699127196,1.0,0.0,3.0,1.0,0.0
17838300,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8797399401664734,0.5134592652320862,0.4647824764251709,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8549018502235413,0.471242606639862,0.449182391166687,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8173695802688599,0.4072772264480591,0.2877356112003326,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7924127578735352,0.3707093596458435,0.3551376461982727,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6745673418045044,0.2261577099561691,1.0399593114852903,285.0208740234375,284.95001220703125,299.29766845703125,294.6886291503906,297.9377136230469,297.2198181152344,285.0241394042969,1.0,0.6124902963638306,0.4599061608314514,0.4599061608314514,1.0,,-3.11810564994812,1.074315071105957,2.043790578842163,0.372566819190979,0.9794378280639648,0.9794378280639648,0.0,200.28439331054688,210.0,61459.9765625,0.0,2791.318359375,1.0,279.4041442871094,283.2817077636719,297.6568603515625,301.54278564453125,293.1499938964844,293.1499938964844,279.45001220703125,34409.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766714334487915,1.0,0.0,0.0,3.780866861343384,3.7808918952941895,9.538412086840251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.1630859375,0.0,1671.371826171875,1895.4371337890625,0.0,3185.37939453125,0.9352189898490906,1.0,0.0,3.0,1.0,0.0
17838360,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8774239420890808,0.5134579539299011,0.4648222923278808,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8535277843475342,0.4725849032402038,0.450486809015274,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8156296014785767,0.4077052175998688,0.2880603075027466,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7907031178474426,0.371249794960022,0.3556891679763794,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6728408932685852,0.2262453585863113,1.0405627489089966,285.0164794921875,284.95001220703125,299.3072509765625,294.6947021484375,297.9412841796875,297.221435546875,285.0151062011719,1.0,0.6141929030418396,0.459321528673172,0.459321528673172,1.0,,-3.121497869491577,1.0743012428283691,2.047196626663208,0.3717865347862243,1.0,1.0,0.0,202.5851287841797,213.0,61629.6328125,0.0,2810.39892578125,1.0,279.44366455078125,283.274658203125,297.67254638671875,301.6075134277344,293.1499938964844,293.1499938964844,279.1499938964844,33450.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874691903591156,1.0,0.0,0.0,3.846709966659546,3.8467354774475098,9.87352336778713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.3076171875,0.0,1743.1263427734375,1895.4371337890625,0.0,3166.8173828125,0.94771808385849,1.0,0.0,3.0,1.0,0.0
17838420,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8720412850379944,0.5117445588111877,0.4638696610927582,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8502914309501648,0.4742306172847748,0.452477216720581,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8115758299827576,0.4074953198432922,0.2882522642612457,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7868159413337708,0.3714980185031891,0.3563224673271179,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6690398454666138,0.2259063720703125,1.0405821800231934,284.8912048339844,284.95001220703125,299.326416015625,294.706787109375,297.9425354003906,297.21600341796875,284.8931579589844,1.0,0.6170274615287781,0.4581522047519684,0.4581522047519684,1.0,,-3.1237707138061523,1.0724905729293823,2.0512800216674805,0.369636982679367,0.8920384049415588,0.8920384049415588,0.0,207.2469482421875,216.0,62403.85546875,0.0,2839.836181640625,1.0,279.1568603515625,283.1334228515625,297.7259521484375,301.7815856933594,293.1499938964844,293.1499938964844,279.45001220703125,38676.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823471665382385,1.0,0.0,0.0,3.748332500457764,3.748358011245728,9.374962246511132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.2255859375,0.0,1665.913818359375,1895.4371337890625,0.0,3238.573486328125,0.9292317032814026,1.0,0.0,3.0,1.0,0.0
17838480,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8720412850379944,0.5117445588111877,0.4638696610927582,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8502914309501648,0.4742306172847748,0.452477216720581,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8115758299827576,0.4074953198432922,0.2882522642612457,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7868159413337708,0.3714980185031891,0.3563224673271179,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6690398454666138,0.2259063720703125,1.0405821800231934,284.8912048339844,284.95001220703125,299.326416015625,294.706787109375,297.9425354003906,297.21600341796875,284.8931579589844,1.0,0.6170274615287781,0.4581522047519684,0.4581522047519684,1.0,,-3.1237707138061523,1.0724905729293823,2.0512800216674805,0.369636982679367,0.8920384049415588,0.8920384049415588,0.0,207.2469482421875,216.0,62403.85546875,0.0,2839.836181640625,1.0,279.1568603515625,283.1334228515625,297.7259521484375,301.7815856933594,293.1499938964844,293.1499938964844,279.45001220703125,38676.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823471665382385,1.0,0.0,0.0,3.748332500457764,3.748358011245728,9.374962246511132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.2255859375,0.0,1665.913818359375,1895.4371337890625,0.0,3238.573486328125,0.9292317032814026,1.0,0.0,3.0,1.0,0.0
17838540,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8682729601860046,0.5114380121231079,0.4633406102657318,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8484156727790833,0.4767311811447143,0.4546952247619629,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.80877286195755,0.4081581830978393,0.2886082231998443,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7842440009117126,0.3724198341369629,0.3571048676967621,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6663656830787659,0.2259904742240905,1.0408762693405151,285.01739501953125,284.95001220703125,299.3456420898437,294.7186889648437,297.94873046875,297.2179260253906,285.016357421875,1.0,0.6194828748703003,0.4569829106330871,0.4569829106330871,1.0,,-3.127514600753784,1.0712568759918213,2.056257724761963,0.3674844205379486,1.0,1.0,0.0,210.80908203125,204.0,61697.37109375,0.0,2866.46044921875,1.0,279.4432373046875,283.27294921875,297.6966247558594,301.63604736328125,293.1499938964844,293.1499938964844,279.1499938964844,33524.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742937445640564,1.0,0.0,0.0,3.851726770401001,3.851752519607544,9.899295037030242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.625,0.0,1749.8450927734375,1895.4371337890625,0.0,3163.083740234375,0.9490318894386292,1.0,0.0,3.0,1.0,0.0
17838600,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8682729601860046,0.5114380121231079,0.4633406102657318,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8484156727790833,0.4767311811447143,0.4546952247619629,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.80877286195755,0.4081581830978393,0.2886082231998443,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7842440009117126,0.3724198341369629,0.3571048676967621,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6663656830787659,0.2259904742240905,1.0408762693405151,285.01739501953125,284.95001220703125,299.3456420898437,294.7186889648437,297.94873046875,297.2179260253906,285.016357421875,1.0,0.6194828748703003,0.4569829106330871,0.4569829106330871,1.0,,-3.127514600753784,1.0712568759918213,2.056257724761963,0.3674844205379486,1.0,1.0,0.0,210.80908203125,204.0,61697.37109375,0.0,2866.46044921875,1.0,279.4432373046875,283.27294921875,297.6966247558594,301.63604736328125,293.1499938964844,293.1499938964844,279.1499938964844,33524.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742937445640564,1.0,0.0,0.0,3.851726770401001,3.851752519607544,9.899295037030242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.625,0.0,1749.8450927734375,1895.4371337890625,0.0,3163.083740234375,0.9490318894386292,1.0,0.0,3.0,1.0,0.0
17838660,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8703759908676147,0.5096772313117981,0.4620566070079803,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8521655201911926,0.4783644080162048,0.4563772678375244,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8114113807678223,0.407953143119812,0.288582444190979,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7871856093406677,0.37267005443573,0.3574422299861908,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6684187054634094,0.2256907820701599,1.039657711982727,284.88995361328125,284.95001220703125,299.3648986816406,294.73046875,297.9503479003906,297.2131042480469,284.891845703125,1.0,0.6173964142799377,0.4558360576629638,0.4558360576629638,1.0,,-3.126915693283081,1.068359375,2.058556318283081,0.364861249923706,0.8924006223678589,0.8924006223678589,0.0,207.8858795166016,192.0,62437.7890625,0.0,2849.650634765625,1.0,279.1568298339844,283.1298828125,297.7492980957031,301.80841064453125,293.1499938964844,293.1499938964844,279.45001220703125,38726.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881860613822937,1.0,0.0,0.0,3.753692865371704,3.753718376159668,9.401794613950188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.0927734375,0.0,1672.5980224609375,1895.4371337890625,0.0,3234.01513671875,0.9304397106170654,1.0,0.0,3.0,1.0,0.0
