time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8703759908676147,0.5096772313117981,0.4620566070079803,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8521655201911926,0.4783644080162048,0.4563772678375244,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8114113807678223,0.407953143119812,0.288582444190979,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7871856093406677,0.37267005443573,0.3574422299861908,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6684187054634094,0.2256907820701599,1.039657711982727,284.88995361328125,284.95001220703125,299.3648986816406,294.73046875,297.9503479003906,297.2131042480469,284.891845703125,1.0,0.6173964142799377,0.4558360576629638,0.4558360576629638,1.0,,-3.126915693283081,1.068359375,2.058556318283081,0.364861249923706,0.8924006223678589,0.8924006223678589,0.0,207.8858795166016,192.0,62437.7890625,0.0,2849.650634765625,1.0,279.1568298339844,283.1298828125,297.7492980957031,301.80841064453125,293.1499938964844,293.1499938964844,279.45001220703125,38726.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881860613822937,1.0,0.0,0.0,3.753692865371704,3.753718376159668,9.401794613950188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.0927734375,0.0,1672.5980224609375,1895.4371337890625,0.0,3234.01513671875,0.9304397106170654,1.0,0.0,3.0,1.0,0.0
17838780,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8775968551635742,0.5093677043914795,0.4611000716686249,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8606973886489868,0.4808951914310455,0.458178848028183,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8183823823928833,0.4086632430553436,0.2886428833007812,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7946743369102478,0.3736332356929779,0.3578206896781921,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6743515729904175,0.2258544862270355,1.038211703300476,285.014892578125,284.95001220703125,299.3842163085937,294.7420349121094,297.9570007324219,297.2159118652344,285.0133972167969,1.0,0.6131154894828796,0.4546892344951629,0.4546892344951629,1.0,,-3.1267120838165283,1.065632939338684,2.0610790252685547,0.3619988858699798,1.0,1.0,0.0,200.4246520996093,180.0,61666.25390625,0.0,2809.45751953125,1.0,279.44390869140625,283.2690124511719,297.71856689453125,301.6579895019531,293.1499938964844,293.1499938964844,279.1499938964844,33567.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735833168029785,1.0,0.0,0.0,3.8549485206604,3.854974269866944,9.915861483023036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.9033203125,0.0,1754.1427001953125,1895.4371337890625,0.0,3156.421142578125,0.9495819807052612,1.0,0.0,3.0,1.0,0.0
17838840,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8775968551635742,0.5093677043914795,0.4611000716686249,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8606973886489868,0.4808951914310455,0.458178848028183,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8183823823928833,0.4086632430553436,0.2886428833007812,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7946743369102478,0.3736332356929779,0.3578206896781921,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6743515729904175,0.2258544862270355,1.038211703300476,285.014892578125,284.95001220703125,299.3842163085937,294.7420349121094,297.9570007324219,297.2159118652344,285.0133972167969,1.0,0.6131154894828796,0.4546892344951629,0.4546892344951629,1.0,,-3.1267120838165283,1.065632939338684,2.0610790252685547,0.3619988858699798,1.0,1.0,0.0,200.4246520996093,180.0,61666.25390625,0.0,2809.45751953125,1.0,279.44390869140625,283.2690124511719,297.71856689453125,301.6579895019531,293.1499938964844,293.1499938964844,279.1499938964844,33567.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735833168029785,1.0,0.0,0.0,3.8549485206604,3.854974269866944,9.915861483023036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.9033203125,0.0,1754.1427001953125,1895.4371337890625,0.0,3156.421142578125,0.9495819807052612,1.0,0.0,3.0,1.0,0.0
17838900,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8824394345283508,0.5086458325386047,0.4606521427631378,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8661953210830688,0.481838047504425,0.4591186940670013,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8228515386581421,0.4087058901786804,0.288714051246643,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7995442748069763,0.3738811016082763,0.3580567538738251,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6783462166786194,0.225825548171997,1.0377377271652222,284.87335205078125,284.95001220703125,299.3939208984375,294.74774169921875,297.9587707519531,297.21502685546875,284.86920166015625,1.0,0.6105444431304932,0.4541158080101013,0.4541158080101013,1.0,,-3.1271092891693115,1.0644502639770508,2.0626590251922607,0.3607405424118042,0.9052305817604064,0.9052305817604064,0.0,195.8389434814453,180.0,62657.07421875,0.0,2785.795166015625,1.0,279.1937561035156,283.1088256835937,297.77734375,301.8874816894531,293.1499938964844,293.1499938964844,279.1499938964844,37101.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794588446617126,1.0,0.0,0.0,3.833160638809204,3.833186864852905,9.804091405385409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.1142578125,0.0,1755.304931640625,1895.4371337890625,0.0,3211.5087890625,0.9451948404312134,1.0,0.0,3.0,1.0,0.0
17838960,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.886961042881012,0.5076530575752258,0.4596288800239563,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8715495467185974,0.4825863540172577,0.4596757888793945,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8270659446716309,0.4085413813591003,0.2884969115257263,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8042090535163879,0.3739586174488067,0.3579863607883453,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.682176947593689,0.2256737649440765,1.0363600254058838,284.887939453125,284.95001220703125,299.4035949707031,294.7533874511719,297.9591979980469,297.2120666503906,284.8902282714844,1.0,0.607610821723938,0.4535993039608001,0.4535993039608001,1.0,,-3.124549865722656,1.0622527599334717,2.062297105789185,0.3590809106826782,0.8899965286254883,0.8899965286254883,0.0,191.27574157714844,168.0,62355.46484375,0.0,2756.3330078125,1.0,279.1564025878906,283.1279602050781,297.771484375,301.8266296386719,293.1499938964844,293.1499938964844,279.45001220703125,38886.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809467554092407,1.0,0.0,0.0,3.749790191650391,3.7498157024383545,9.382255257150972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.1357421875,0.0,1669.237060546875,1895.4371337890625,0.0,3225.452392578125,0.9296939373016356,1.0,0.0,3.0,1.0,0.0
17839020,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8997182846069336,0.5073665976524353,0.4585764706134796,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.88576340675354,0.4851717948913574,0.4613989591598511,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.838474690914154,0.4093208909034729,0.2885119616985321,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8161585330963135,0.3749882876873016,0.3582998514175415,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6925565600395203,0.2259454876184463,1.03480064868927,285.01416015625,284.95001220703125,299.4230651855469,294.7644958496094,297.9667053222656,297.2159729003906,285.0126647949219,1.0,0.6014127135276794,0.4525662958621979,0.4525662958621979,1.0,,-3.1238667964935303,1.0595998764038086,2.0642669200897217,0.3562784790992737,0.998616337776184,0.998616337776184,0.0,180.5167236328125,156.0,61585.8984375,0.0,2697.646728515625,1.0,279.4438781738281,283.2680053710937,297.7403259277344,301.6748962402344,293.1499938964844,293.1499938964844,279.1499938964844,33591.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724989295005798,1.0,0.0,0.0,3.850872755050659,3.850898504257202,9.89490558822581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.3515625,0.0,1749.3331298828125,1895.4371337890625,0.0,3146.25048828125,0.9486766457557678,1.0,0.0,3.0,1.0,0.0
17839080,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8997182846069336,0.5073665976524353,0.4585764706134796,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.88576340675354,0.4851717948913574,0.4613989591598511,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.838474690914154,0.4093208909034729,0.2885119616985321,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8161585330963135,0.3749882876873016,0.3582998514175415,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6925565600395203,0.2259454876184463,1.03480064868927,285.01416015625,284.95001220703125,299.4230651855469,294.7644958496094,297.9667053222656,297.2159729003906,285.0126647949219,1.0,0.6014127135276794,0.4525662958621979,0.4525662958621979,1.0,,-3.1238667964935303,1.0595998764038086,2.0642669200897217,0.3562784790992737,0.998616337776184,0.998616337776184,0.0,180.5167236328125,156.0,61585.8984375,0.0,2697.646728515625,1.0,279.4438781738281,283.2680053710937,297.7403259277344,301.6748962402344,293.1499938964844,293.1499938964844,279.1499938964844,33591.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724989295005798,1.0,0.0,0.0,3.850872755050659,3.850898504257202,9.89490558822581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.3515625,0.0,1749.3331298828125,1895.4371337890625,0.0,3146.25048828125,0.9486766457557678,1.0,0.0,3.0,1.0,0.0
17839140,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9145236611366272,0.5056676864624023,0.4570505917072296,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9016769528388976,0.486892819404602,0.4628609120845794,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8514337539672852,0.4092482626438141,0.2883526086807251,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8287894129753113,0.3753608763217926,0.3584453761577606,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7042029500007629,0.2258533835411071,1.0330379009246826,284.8880920410156,284.95001220703125,299.44256591796875,294.7752990722656,297.96905517578125,297.2121887207031,284.8904724121094,1.0,0.5948321223258972,0.4515332579612732,0.4515332579612732,1.0,,-3.1216630935668945,1.056339144706726,2.065323829650879,0.353407472372055,0.8883968591690063,0.8883968591690063,0.0,169.58023071289062,144.0,62260.2734375,0.0,2635.044921875,1.0,279.156005859375,283.1279296875,297.7933349609375,301.8427734375,293.1499938964844,293.1499938964844,279.45001220703125,38977.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798598647117615,1.0,0.0,0.0,3.7436273097991934,3.743652582168579,9.35143987135234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.546875,0.0,1662.69580078125,1895.4371337890625,0.0,3215.26708984375,0.928342878818512,1.0,0.0,3.0,1.0,0.0
17839200,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9145236611366272,0.5056676864624023,0.4570505917072296,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9016769528388976,0.486892819404602,0.4628609120845794,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8514337539672852,0.4092482626438141,0.2883526086807251,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8287894129753113,0.3753608763217926,0.3584453761577606,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7042029500007629,0.2258533835411071,1.0330379009246826,284.8880920410156,284.95001220703125,299.44256591796875,294.7752990722656,297.96905517578125,297.2121887207031,284.8904724121094,1.0,0.5948321223258972,0.4515332579612732,0.4515332579612732,1.0,,-3.1216630935668945,1.056339144706726,2.065323829650879,0.353407472372055,0.8883968591690063,0.8883968591690063,0.0,169.58023071289062,144.0,62260.2734375,0.0,2635.044921875,1.0,279.156005859375,283.1279296875,297.7933349609375,301.8427734375,293.1499938964844,293.1499938964844,279.45001220703125,38977.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798598647117615,1.0,0.0,0.0,3.7436273097991934,3.743652582168579,9.35143987135234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.546875,0.0,1662.69580078125,1895.4371337890625,0.0,3215.26708984375,0.928342878818512,1.0,0.0,3.0,1.0,0.0
17839260,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9346107840538024,0.5053791999816895,0.4559663534164428,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9226869940757751,0.4895020425319671,0.4645678400993347,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8679870367050171,0.410063773393631,0.2883656919002533,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8443461060523987,0.3764255344867706,0.3587550818920135,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.717938244342804,0.226194828748703,1.031625747680664,285.01416015625,284.95001220703125,299.4621276855469,294.7857971191406,297.9769287109375,297.2164611816406,285.0126953125,1.0,0.5880070328712463,0.4505752027034759,0.4505752027034759,1.0,,-3.1210920810699463,1.0538885593414309,2.067203521728516,0.3507535755634308,0.9970142245292664,0.9970142245292664,0.0,157.84930419921875,132.0,61503.171875,0.0,2571.480224609375,1.0,279.4438171386719,283.2677001953125,297.7615966796875,301.69110107421875,293.1499938964844,293.1499938964844,279.1499938964844,33578.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713738918304443,1.0,0.0,0.0,3.845991849899292,3.846017360687256,9.869836503639815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.2802734375,0.0,1743.25537109375,1895.4371337890625,0.0,3135.698486328125,0.9475621581077576,1.0,0.0,3.0,1.0,0.0
17839320,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9346107840538024,0.5053791999816895,0.4559663534164428,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9226869940757751,0.4895020425319671,0.4645678400993347,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8679870367050171,0.410063773393631,0.2883656919002533,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8443461060523987,0.3764255344867706,0.3587550818920135,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.717938244342804,0.226194828748703,1.031625747680664,285.01416015625,284.95001220703125,299.4621276855469,294.7857971191406,297.9769287109375,297.2164611816406,285.0126953125,1.0,0.5880070328712463,0.4505752027034759,0.4505752027034759,1.0,,-3.1210920810699463,1.0538885593414309,2.067203521728516,0.3507535755634308,0.9970142245292664,0.9970142245292664,0.0,157.84930419921875,132.0,61503.171875,0.0,2571.480224609375,1.0,279.4438171386719,283.2677001953125,297.7615966796875,301.69110107421875,293.1499938964844,293.1499938964844,279.1499938964844,33578.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713738918304443,1.0,0.0,0.0,3.845991849899292,3.846017360687256,9.869836503639815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.2802734375,0.0,1743.25537109375,1895.4371337890625,0.0,3135.698486328125,0.9475621581077576,1.0,0.0,3.0,1.0,0.0
17839380,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9561551809310912,0.5036686062812805,0.454409122467041,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9469473361968994,0.4912287890911102,0.466017484664917,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8869448900222778,0.4100161790847778,0.2882092595100403,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8622578978538513,0.3768206834793091,0.3589030504226684,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.732090413570404,0.2261586934328079,1.03002667427063,284.8887634277344,284.95001220703125,299.48175048828125,294.79595947265625,297.9794921875,297.2129211425781,284.89111328125,1.0,0.5810439586639404,0.4496171474456787,0.4496171474456787,1.0,,-3.1190390586853027,1.0508490800857544,2.068189859390259,0.3480970561504364,0.8874489068984985,0.8874489068984985,0.0,146.39218139648438,120.0,62178.05859375,0.0,2506.54052734375,1.0,279.1560363769531,283.1282043457031,297.81414794921875,301.8587341308594,293.1499938964844,293.1499938964844,279.45001220703125,38972.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787732124328613,1.0,0.0,0.0,3.738483905792236,3.7385094165802,9.325761993750348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.0595703125,0.0,1656.634765625,1895.4371337890625,0.0,3205.082763671875,0.9272004961967468,1.0,0.0,3.0,1.0,0.0
17839440,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9561551809310912,0.5036686062812805,0.454409122467041,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9469473361968994,0.4912287890911102,0.466017484664917,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8869448900222778,0.4100161790847778,0.2882092595100403,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8622578978538513,0.3768206834793091,0.3589030504226684,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.732090413570404,0.2261586934328079,1.03002667427063,284.8887634277344,284.95001220703125,299.48175048828125,294.79595947265625,297.9794921875,297.2129211425781,284.89111328125,1.0,0.5810439586639404,0.4496171474456787,0.4496171474456787,1.0,,-3.1190390586853027,1.0508490800857544,2.068189859390259,0.3480970561504364,0.8874489068984985,0.8874489068984985,0.0,146.39218139648438,120.0,62178.05859375,0.0,2506.54052734375,1.0,279.1560363769531,283.1282043457031,297.81414794921875,301.8587341308594,293.1499938964844,293.1499938964844,279.45001220703125,38972.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787732124328613,1.0,0.0,0.0,3.738483905792236,3.7385094165802,9.325761993750348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.0595703125,0.0,1656.634765625,1895.4371337890625,0.0,3205.082763671875,0.9272004961967468,1.0,0.0,3.0,1.0,0.0
17839500,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.96743243932724,0.5033924579620361,0.4535941779613495,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9598037004470824,0.4924404323101043,0.4666875004768371,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8977758884429932,0.4103310704231262,0.2880838513374328,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8726480007171631,0.377276211977005,0.3589174449443817,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.740018904209137,0.2262849956750869,1.0289663076400757,285.0196228027344,284.95001220703125,299.4916076660156,294.8009033203125,297.9827575683594,297.214111328125,285.0227966308594,1.0,0.577449381351471,0.4491381049156189,0.4491381049156189,1.0,,-3.117449760437012,1.0491212606430054,2.068328619003296,0.346570074558258,0.9759330153465272,0.9759330153465272,0.0,140.59251403808594,120.0,61287.24609375,0.0,2472.6611328125,1.0,279.404052734375,283.2746276855469,297.76666259765625,301.6443786621094,293.1499938964844,293.1499938964844,279.45001220703125,34535.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724795579910278,1.0,0.0,0.0,3.777111053466797,3.7771360874176025,9.519470154373266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.7578125,0.0,1667.900146484375,1895.4371337890625,0.0,3146.069091796875,0.9344889521598816,1.0,0.0,3.0,1.0,0.0
17839560,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.98017817735672,0.503347635269165,0.4532909393310547,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9740952253341676,0.4938385188579559,0.4677146673202514,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9114631414413452,0.4108459949493408,0.2882261276245117,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8855244517326355,0.3778986930847168,0.3592162728309631,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7499233484268188,0.2265426814556121,1.0287668704986572,285.0143127441406,284.95001220703125,299.50146484375,294.8057556152344,297.9873962402344,297.2172546386719,285.01287841796875,1.0,0.5739670395851135,0.4486709535121918,0.4486709535121918,1.0,,-3.118607759475708,1.0484665632247925,2.070141315460205,0.3455500602722168,0.9958723187446594,0.9958723187446594,0.0,134.3796844482422,123.0,61429.21875,0.0,2441.819091796875,1.0,279.4436340332031,283.2674255371094,297.78173828125,301.7067565917969,293.1499938964844,293.1499938964844,279.1499938964844,33555.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703474998474121,1.0,0.0,0.0,3.8414266109466553,3.841452121734619,9.846420425674296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.794921875,0.0,1737.5048828125,1895.4371337890625,0.0,3126.070556640625,0.9465888142585754,1.0,0.0,3.0,1.0,0.0
17839620,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9900609254837036,0.501598060131073,0.4519309103488922,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9863534569740297,0.4955459833145141,0.4693936109542846,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9250975251197816,0.4107968807220459,0.2882509231567383,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8976690173149109,0.3782910704612732,0.3596084415912628,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7592980265617371,0.2265292406082153,1.0284467935562134,284.89044189453125,284.95001220703125,299.5212707519531,294.8151550292969,297.9900207519531,297.213623046875,284.8928527832031,1.0,0.5712734460830688,0.4477366507053375,0.4477366507053375,1.0,,-3.119112968444824,1.0464502573013306,2.072662830352783,0.3433555960655212,0.8878869414329529,0.8878869414329529,0.0,129.12802124023438,126.0,62143.609375,0.0,2414.838623046875,1.0,279.1560363769531,283.12872314453125,297.8337707519531,301.8756103515625,293.1499938964844,293.1499938964844,279.45001220703125,38899.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778272271156311,1.0,0.0,0.0,3.735986232757568,3.736011505126953,9.313304758507002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.46484375,0.0,1653.1612548828125,1895.4371337890625,0.0,3196.21484375,0.9266126155853271,1.0,0.0,3.0,1.0,0.0
17839680,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9900609254837036,0.501598060131073,0.4519309103488922,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9863534569740297,0.4955459833145141,0.4693936109542846,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9250975251197816,0.4107968807220459,0.2882509231567383,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8976690173149109,0.3782910704612732,0.3596084415912628,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7592980265617371,0.2265292406082153,1.0284467935562134,284.89044189453125,284.95001220703125,299.5212707519531,294.8151550292969,297.9900207519531,297.213623046875,284.8928527832031,1.0,0.5712734460830688,0.4477366507053375,0.4477366507053375,1.0,,-3.119112968444824,1.0464502573013306,2.072662830352783,0.3433555960655212,0.8878869414329529,0.8878869414329529,0.0,129.12802124023438,126.0,62143.609375,0.0,2414.838623046875,1.0,279.1560363769531,283.12872314453125,297.8337707519531,301.8756103515625,293.1499938964844,293.1499938964844,279.45001220703125,38899.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778272271156311,1.0,0.0,0.0,3.735986232757568,3.736011505126953,9.313304758507002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.46484375,0.0,1653.1612548828125,1895.4371337890625,0.0,3196.21484375,0.9266126155853271,1.0,0.0,3.0,1.0,0.0
17839740,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9936511516571044,0.5011733174324036,0.4511145949363708,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9917016625404358,0.4980950355529785,0.4714402854442596,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9311289191246032,0.4115722477436065,0.2885324954986572,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9031070470809937,0.3793182373046875,0.3602812588214874,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.76337069272995,0.2268773019313812,1.028967261314392,285.01708984375,284.95001220703125,299.5411071777344,294.8240966796875,297.9976501464844,297.2173156738281,285.0160217285156,1.0,0.5707223415374756,0.4468023478984833,0.4468023478984833,1.0,,-3.122355699539185,1.0454704761505127,2.076885223388672,0.3415972292423248,0.9985250234603882,0.9985250234603882,0.0,127.22840881347656,129.0,61456.921875,0.0,2410.86376953125,1.0,279.4431457519531,283.2681884765625,297.8017578125,301.7275390625,293.1499938964844,293.1499938964844,279.1499938964844,33495.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696640133857727,1.0,0.0,0.0,3.8415043354034415,3.8415298461914062,9.846818329606322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.361328125,0.0,1737.126708984375,1895.4371337890625,0.0,3119.65869140625,0.946729838848114,1.0,0.0,3.0,1.0,0.0
17839800,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9936511516571044,0.5011733174324036,0.4511145949363708,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9917016625404358,0.4980950355529785,0.4714402854442596,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9311289191246032,0.4115722477436065,0.2885324954986572,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9031070470809937,0.3793182373046875,0.3602812588214874,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.76337069272995,0.2268773019313812,1.028967261314392,285.01708984375,284.95001220703125,299.5411071777344,294.8240966796875,297.9976501464844,297.2173156738281,285.0160217285156,1.0,0.5707223415374756,0.4468023478984833,0.4468023478984833,1.0,,-3.122355699539185,1.0454704761505127,2.076885223388672,0.3415972292423248,0.9985250234603882,0.9985250234603882,0.0,127.22840881347656,129.0,61456.921875,0.0,2410.86376953125,1.0,279.4431457519531,283.2681884765625,297.8017578125,301.7275390625,293.1499938964844,293.1499938964844,279.1499938964844,33495.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696640133857727,1.0,0.0,0.0,3.8415043354034415,3.8415298461914062,9.846818329606322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.361328125,0.0,1737.126708984375,1895.4371337890625,0.0,3119.65869140625,0.946729838848114,1.0,0.0,3.0,1.0,0.0
17839860,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9918500781059264,0.4992857575416565,0.4498480260372162,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9915980696678162,0.4996913075447082,0.4732505977153778,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9297574162483216,0.4114243388175964,0.288661241531372,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9022558331489564,0.3796148896217346,0.3608184456825256,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.762404203414917,0.2267781794071197,1.0293865203857422,284.8908996582031,284.95001220703125,299.5610656738281,294.83258056640625,297.99957275390625,297.2127380371094,284.89324951171875,1.0,0.5713993906974792,0.445820540189743,0.445820540189743,1.0,,-3.124323606491089,1.0438530445098877,2.080470561981201,0.3398973345756531,0.8904348611831665,0.8904348611831665,0.0,127.867919921875,132.0,62219.46484375,0.0,2417.995849609375,1.0,279.156005859375,283.1260681152344,297.85272216796875,301.8995056152344,293.1499938964844,293.1499938964844,279.45001220703125,38778.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877427875995636,1.0,0.0,0.0,3.743066072463989,3.743091344833374,9.348636353934126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.1279296875,0.0,1660.5145263671875,1895.4371337890625,0.0,3192.470947265625,0.9280831217765808,1.0,0.0,3.0,1.0,0.0
17839920,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9918500781059264,0.4992857575416565,0.4498480260372162,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9915980696678162,0.4996913075447082,0.4732505977153778,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9297574162483216,0.4114243388175964,0.288661241531372,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9022558331489564,0.3796148896217346,0.3608184456825256,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.762404203414917,0.2267781794071197,1.0293865203857422,284.8908996582031,284.95001220703125,299.5610656738281,294.83258056640625,297.99957275390625,297.2127380371094,284.89324951171875,1.0,0.5713993906974792,0.445820540189743,0.445820540189743,1.0,,-3.124323606491089,1.0438530445098877,2.080470561981201,0.3398973345756531,0.8904348611831665,0.8904348611831665,0.0,127.867919921875,132.0,62219.46484375,0.0,2417.995849609375,1.0,279.156005859375,283.1260681152344,297.85272216796875,301.8995056152344,293.1499938964844,293.1499938964844,279.45001220703125,38778.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877427875995636,1.0,0.0,0.0,3.743066072463989,3.743091344833374,9.348636353934126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.1279296875,0.0,1660.5145263671875,1895.4371337890625,0.0,3192.470947265625,0.9280831217765808,1.0,0.0,3.0,1.0,0.0
17839980,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9889469146728516,0.4987347424030304,0.4490264058113098,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9903290271759032,0.5021409392356873,0.4753190577030182,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.926803469657898,0.4121090769767761,0.2889662086963653,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.900005578994751,0.3805510997772217,0.3615245819091797,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.760260820388794,0.2270393073558807,1.0300980806350708,285.0179748535156,284.95001220703125,299.5810852050781,294.840576171875,298.0065612792969,297.2156066894531,285.0166015625,1.0,0.5727314352989197,0.4448387324810028,0.4448387324810028,1.0,,-3.12788462638855,1.0428458452224731,2.085038900375366,0.3382262289524078,1.0,1.0,0.0,129.2140655517578,135.0,61527.90234375,0.0,2431.939208984375,1.0,279.44384765625,283.2657165527344,297.8186340332031,301.7499694824219,293.1499938964844,293.1499938964844,279.1499938964844,33462.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694135546684265,1.0,0.0,0.0,3.849478483200073,3.849503993988037,9.887741043712597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.6748046875,0.0,1746.6080322265625,1895.4371337890625,0.0,3117.3095703125,0.948281705379486,1.0,0.0,3.0,1.0,0.0
17840040,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9889469146728516,0.4987347424030304,0.4490264058113098,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9903290271759032,0.5021409392356873,0.4753190577030182,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.926803469657898,0.4121090769767761,0.2889662086963653,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.900005578994751,0.3805510997772217,0.3615245819091797,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.760260820388794,0.2270393073558807,1.0300980806350708,285.0179748535156,284.95001220703125,299.5810852050781,294.840576171875,298.0065612792969,297.2156066894531,285.0166015625,1.0,0.5727314352989197,0.4448387324810028,0.4448387324810028,1.0,,-3.12788462638855,1.0428458452224731,2.085038900375366,0.3382262289524078,1.0,1.0,0.0,129.2140655517578,135.0,61527.90234375,0.0,2431.939208984375,1.0,279.44384765625,283.2657165527344,297.8186340332031,301.7499694824219,293.1499938964844,293.1499938964844,279.1499938964844,33462.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694135546684265,1.0,0.0,0.0,3.849478483200073,3.849503993988037,9.887741043712597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.6748046875,0.0,1746.6080322265625,1895.4371337890625,0.0,3117.3095703125,0.948281705379486,1.0,0.0,3.0,1.0,0.0
17840100,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9869906902313232,0.4978810250759125,0.4486590027809143,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9892379641532898,0.503007173538208,0.4764168858528137,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9247448444366456,0.4121138453483581,0.2891753315925598,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.898378849029541,0.3807582259178161,0.3619466423988342,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7588175535202026,0.2270276844501495,1.0307656526565552,284.8769836425781,284.95001220703125,299.59112548828125,294.8443603515625,298.0080871582031,297.21417236328125,284.87274169921875,1.0,0.5736234188079834,0.4443478286266327,0.4443478286266327,1.0,,-3.130330801010132,1.0425801277160645,2.0877506732940674,0.3376194536685943,0.9075631499290466,0.9075631499290466,0.0,130.17063903808594,135.0,62560.5546875,0.0,2441.69287109375,1.0,279.19384765625,283.1051330566406,297.8759765625,301.9806823730469,293.1499938964844,293.1499938964844,279.1499938964844,36911.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875515341758728,1.0,0.0,0.0,3.8312718868255615,3.831297874450684,9.7944314347842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.3857421875,0.0,1751.5037841796875,1895.4371337890625,0.0,3174.5390625,0.9446869492530824,1.0,0.0,3.0,1.0,0.0
17840160,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9832783937454224,0.496756374835968,0.4477454125881195,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.986580491065979,0.5036541819572449,0.4771236181259155,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.920591413974762,0.411891222000122,0.2890989780426025,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8949883580207825,0.3807730674743652,0.3620628118515014,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7559587359428406,0.2268700152635574,1.030532956123352,284.8902587890625,284.95001220703125,299.6011657714844,294.8480224609375,298.00811767578125,297.2105407714844,284.8925170898437,1.0,0.574436604976654,0.4438560903072357,0.4438560903072357,1.0,,-3.1298534870147705,1.0412017107009888,2.088651895523072,0.3365273177623749,0.892421543598175,0.892421543598175,0.0,131.67611694335938,138.0,62299.453125,0.0,2448.830322265625,1.0,279.15643310546875,283.1223449707031,297.8684997558594,301.921142578125,293.1499938964844,293.1499938964844,279.45001220703125,38699.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772615194320679,1.0,0.0,0.0,3.751826524734497,3.751852035522461,9.392448419021092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.1162109375,0.0,1670.1990966796875,1895.4371337890625,0.0,3190.91162109375,0.9300103783607484,1.0,0.0,3.0,1.0,0.0
17840220,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9780439138412476,0.4961254000663757,0.4468887746334076,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9832783341407776,0.5060480833053589,0.4791730940341949,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9152540564537048,0.4125211834907532,0.2893932163715362,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8906201720237732,0.3816504180431366,0.3627501726150512,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7521668672561646,0.2270765602588653,1.031175136566162,285.01812744140625,284.95001220703125,299.6213684082031,294.8549194335937,298.014892578125,297.213134765625,285.01678466796875,1.0,0.5763152837753296,0.4428726136684418,0.4428726136684418,1.0,,-3.1332311630249023,1.040096640586853,2.09313440322876,0.3348328769207001,1.0,1.0,0.0,134.04466247558594,141.0,61587.33984375,0.0,2467.94677734375,1.0,279.4439392089844,283.2630310058594,297.833251953125,301.7691955566406,293.1499938964844,293.1499938964844,279.1499938964844,33514.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693200945854187,1.0,0.0,0.0,3.8558509349823,3.8558766841888414,9.920504453475587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.5517578125,0.0,1754.8299560546875,1895.4371337890625,0.0,3116.432861328125,0.9497438669204712,1.0,0.0,3.0,1.0,0.0
17840280,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9780439138412476,0.4961254000663757,0.4468887746334076,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9832783341407776,0.5060480833053589,0.4791730940341949,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9152540564537048,0.4125211834907532,0.2893932163715362,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8906201720237732,0.3816504180431366,0.3627501726150512,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7521668672561646,0.2270765602588653,1.031175136566162,285.01812744140625,284.95001220703125,299.6213684082031,294.8549194335937,298.014892578125,297.213134765625,285.01678466796875,1.0,0.5763152837753296,0.4428726136684418,0.4428726136684418,1.0,,-3.1332311630249023,1.040096640586853,2.09313440322876,0.3348328769207001,1.0,1.0,0.0,134.04466247558594,141.0,61587.33984375,0.0,2467.94677734375,1.0,279.4439392089844,283.2630310058594,297.833251953125,301.7691955566406,293.1499938964844,293.1499938964844,279.1499938964844,33514.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693200945854187,1.0,0.0,0.0,3.8558509349823,3.8558766841888414,9.920504453475587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.5517578125,0.0,1754.8299560546875,1895.4371337890625,0.0,3116.432861328125,0.9497438669204712,1.0,0.0,3.0,1.0,0.0
17840340,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9708578586578368,0.4940909445285797,0.4455710351467132,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9783934950828552,0.5075185894966125,0.4809557199478149,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9083746075630188,0.4122593700885772,0.2895097434520721,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8847879767417908,0.3818232119083404,0.3632623851299286,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7473047375679016,0.2268662005662918,1.0315183401107788,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.016357421875,297.2079772949219,284.892578125,1.0,0.5783016681671143,0.4418891370296478,0.4418891370296478,1.0,,-3.1349685192108154,1.038343906402588,2.0966246128082275,0.3330697417259216,0.8941723704338074,0.8941723704338074,0.0,137.07530212402344,144.0,62360.1640625,0.0,2487.485595703125,1.0,279.15679931640625,283.11944580078125,297.8812866210937,301.93804931640625,293.1499938964844,293.1499938964844,279.45001220703125,38668.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877156674861908,1.0,0.0,0.0,3.758877277374268,3.758902788162232,9.42778285661916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.9775390625,0.0,1678.2713623046875,1895.4371337890625,0.0,3189.928466796875,0.9315560460090636,1.0,0.0,3.0,1.0,0.0
17840400,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9708578586578368,0.4940909445285797,0.4455710351467132,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9783934950828552,0.5075185894966125,0.4809557199478149,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9083746075630188,0.4122593700885772,0.2895097434520721,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8847879767417908,0.3818232119083404,0.3632623851299286,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7473047375679016,0.2268662005662918,1.0315183401107788,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.016357421875,297.2079772949219,284.892578125,1.0,0.5783016681671143,0.4418891370296478,0.4418891370296478,1.0,,-3.1349685192108154,1.038343906402588,2.0966246128082275,0.3330697417259216,0.8941723704338074,0.8941723704338074,0.0,137.07530212402344,144.0,62360.1640625,0.0,2487.485595703125,1.0,279.15679931640625,283.11944580078125,297.8812866210937,301.93804931640625,293.1499938964844,293.1499938964844,279.45001220703125,38668.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877156674861908,1.0,0.0,0.0,3.758877277374268,3.758902788162232,9.42778285661916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.9775390625,0.0,1678.2713623046875,1895.4371337890625,0.0,3189.928466796875,0.9315560460090636,1.0,0.0,3.0,1.0,0.0
17840460,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9647279977798462,0.4933955371379852,0.4446780085563659,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9745212197303772,0.5099095106124878,0.4830076098442077,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9031494855880736,0.4128299057483673,0.2897787988185882,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8801647424697876,0.382639080286026,0.3639118075370788,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.743393063545227,0.2270442545413971,1.032084345817566,285.0185241699219,284.95001220703125,299.6620178222656,294.866943359375,298.02325439453125,297.21063232421875,285.01727294921875,1.0,0.5803163647651672,0.4409558475017547,0.4409558475017547,1.0,,-3.1381378173828125,1.0372614860534668,2.1008763313293457,0.3313899040222168,1.0,1.0,0.0,139.75238037109375,147.0,61629.05859375,0.0,2507.92333984375,1.0,279.4439392089844,283.2607421875,297.8453063964844,301.7845764160156,293.1499938964844,293.1499938964844,279.1499938964844,33577.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692409992218018,1.0,0.0,0.0,3.8606832027435294,3.860708713531494,9.945384817910965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.2998046875,0.0,1761.2696533203125,1895.4371337890625,0.0,3115.690673828125,0.9508491158485411,1.0,0.0,3.0,1.0,0.0
17840520,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9647279977798462,0.4933955371379852,0.4446780085563659,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9745212197303772,0.5099095106124878,0.4830076098442077,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9031494855880736,0.4128299057483673,0.2897787988185882,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8801647424697876,0.382639080286026,0.3639118075370788,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.743393063545227,0.2270442545413971,1.032084345817566,285.0185241699219,284.95001220703125,299.6620178222656,294.866943359375,298.02325439453125,297.21063232421875,285.01727294921875,1.0,0.5803163647651672,0.4409558475017547,0.4409558475017547,1.0,,-3.1381378173828125,1.0372614860534668,2.1008763313293457,0.3313899040222168,1.0,1.0,0.0,139.75238037109375,147.0,61629.05859375,0.0,2507.92333984375,1.0,279.4439392089844,283.2607421875,297.8453063964844,301.7845764160156,293.1499938964844,293.1499938964844,279.1499938964844,33577.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692409992218018,1.0,0.0,0.0,3.8606832027435294,3.860708713531494,9.945384817910965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.2998046875,0.0,1761.2696533203125,1895.4371337890625,0.0,3115.690673828125,0.9508491158485411,1.0,0.0,3.0,1.0,0.0
