time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9569174647331238,0.4912973344326019,0.4433098435401916,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.969351291656494,0.511388897895813,0.484805554151535,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8969337940216064,0.4124894738197326,0.2898489236831665,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8744794130325317,0.382732093334198,0.3643600940704345,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7387411594390869,0.2268113642930984,1.0323593616485596,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.0249328613281,297.20562744140625,284.8923645019531,1.0,0.5823562145233154,0.4400225579738617,0.4400225579738617,1.0,,-3.139618158340454,1.0355232954025269,2.104094982147217,0.3296048641204834,0.8953181505203247,0.8953181505203247,0.0,142.95730590820312,150.0,62405.26953125,0.0,2527.95068359375,1.0,279.1567687988281,283.1164855957031,297.89208984375,301.9522399902344,293.1499938964844,293.1499938964844,279.45001220703125,38665.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770824670791626,1.0,0.0,0.0,3.764388084411621,3.764413595199585,9.45544684327615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.5576171875,0.0,1684.764892578125,1895.4371337890625,0.0,3189.23291015625,0.93277508020401,1.0,0.0,3.0,1.0,0.0
17840640,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9569174647331238,0.4912973344326019,0.4433098435401916,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.969351291656494,0.511388897895813,0.484805554151535,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8969337940216064,0.4124894738197326,0.2898489236831665,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8744794130325317,0.382732093334198,0.3643600940704345,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7387411594390869,0.2268113642930984,1.0323593616485596,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.0249328613281,297.20562744140625,284.8923645019531,1.0,0.5823562145233154,0.4400225579738617,0.4400225579738617,1.0,,-3.139618158340454,1.0355232954025269,2.104094982147217,0.3296048641204834,0.8953181505203247,0.8953181505203247,0.0,142.95730590820312,150.0,62405.26953125,0.0,2527.95068359375,1.0,279.1567687988281,283.1164855957031,297.89208984375,301.9522399902344,293.1499938964844,293.1499938964844,279.45001220703125,38665.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770824670791626,1.0,0.0,0.0,3.764388084411621,3.764413595199585,9.45544684327615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.5576171875,0.0,1684.764892578125,1895.4371337890625,0.0,3189.23291015625,0.93277508020401,1.0,0.0,3.0,1.0,0.0
17840700,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9529371857643129,0.4908048212528229,0.4425894916057586,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9667227864265442,0.5124884247779846,0.4856511056423187,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8938470482826233,0.4126446545124054,0.2898290157318115,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8716679215431213,0.3830251693725586,0.3645126521587372,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7364203929901123,0.2268248498439788,1.0321842432022097,285.0219116210937,284.95001220703125,299.6927490234375,294.8742370605469,298.0277099609375,297.2059936523437,285.0252685546875,1.0,0.5833012461662292,0.4395559430122375,0.4395559430122375,1.0,,-3.139711380004883,1.034419059753418,2.105292320251465,0.3284683227539062,0.984691321849823,0.984691321849823,0.0,144.5409698486328,150.0,61509.1328125,0.0,2536.62646484375,1.0,279.40478515625,283.263916015625,297.8426208496094,301.7362060546875,293.1499938964844,293.1499938964844,279.45001220703125,34497.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710932731628418,1.0,0.0,0.0,3.8017518520355225,3.8017771244049072,9.644079455028989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.587890625,0.0,1696.938720703125,1895.4371337890625,0.0,3133.06591796875,0.939955472946167,1.0,0.0,3.0,1.0,0.0
17840760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9504538774490356,0.4905528724193573,0.4423702359199524,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9653857946395874,0.5137932300567627,0.4868723750114441,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8920723795890808,0.4130063056945801,0.2900763154029846,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8700755834579468,0.3834914863109588,0.3649511933326721,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7350552678108215,0.2269694507122039,1.032850742340088,285.01904296875,284.95001220703125,299.7030639648437,294.8763122558594,298.0319519042969,297.2084350585937,285.01788330078125,1.0,0.5843804478645325,0.4390983283519745,0.4390983283519745,1.0,,-3.1425392627716064,1.0343618392944336,2.108177423477173,0.3277846574783325,1.0,1.0,0.0,145.72854614257812,153.0,61658.61328125,0.0,2548.48095703125,1.0,279.44384765625,283.2587280273437,297.854736328125,301.7964172363281,293.1499938964844,293.1499938964844,279.1499938964844,33623.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691984415054321,1.0,0.0,0.0,3.864356756210327,3.864382266998291,9.964320497601875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.4375,0.0,1766.158447265625,1895.4371337890625,0.0,3115.29150390625,0.9517499804496764,1.0,0.0,3.0,1.0,0.0
17840820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9433310031890868,0.4886054694652557,0.441146969795227,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.960811197757721,0.5151627659797668,0.4885744154453277,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8868539929389954,0.4126741290092468,0.2901519536972046,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8653637170791626,0.3835525810718536,0.3653659224510193,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7311906814575195,0.2267487794160843,1.0331491231918335,284.8856506347656,284.95001220703125,299.7220458984375,294.87969970703125,298.03369140625,297.2041320800781,284.8878173828125,1.0,0.5862646698951721,0.4382577538490295,0.4382577538490295,1.0,,-3.144072771072388,1.0328636169433594,2.1112091541290283,0.3261125385761261,0.8966284394264221,0.8966284394264221,0.0,148.67050170898438,153.0,62465.75,0.0,2567.24609375,1.0,279.1590576171875,283.10955810546875,297.9034423828125,301.9726867675781,293.1499938964844,293.1499938964844,279.1499938964844,38724.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770351409912109,1.0,0.0,0.0,3.776757955551148,3.7767837047576895,9.517690386928734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.7265625,0.0,1699.9151611328125,1895.4371337890625,0.0,3188.7890625,0.9354459047317504,1.0,0.0,3.0,1.0,0.0
17840880,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.942559540271759,0.4884428977966308,0.4409890472888946,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.960286259651184,0.5152863264083862,0.4886864721775055,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8862841725349426,0.4126436114311218,0.2901292741298675,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8648487329483032,0.383555144071579,0.3653700947761535,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.730768084526062,0.2267233431339264,1.0330703258514404,284.889892578125,284.95001220703125,299.7237243652344,294.8799743652344,298.0338439941406,297.2037353515625,284.8918762207031,1.0,0.5864128470420837,0.4381830990314483,0.4381830990314483,1.0,,-3.1439003944396973,1.0326155424118042,2.1112849712371826,0.3259022831916809,0.8961676359176636,0.8961676359176636,0.0,148.9664306640625,156.0,62437.75390625,0.0,2568.499267578125,1.0,279.1568908691406,283.11334228515625,297.9002685546875,301.96319580078125,293.1499938964844,293.1499938964844,279.45001220703125,38645.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770279288291931,1.0,0.0,0.0,3.769414186477661,3.769439935684204,9.48071317452559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.4013671875,0.0,1690.5634765625,1895.4371337890625,0.0,3188.72119140625,0.9338635206222534,1.0,0.0,3.0,1.0,0.0
17840940,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9361517429351808,0.4876794517040252,0.440032809972763,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9564400315284728,0.5177109241485596,0.4907693564891815,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8817864060401917,0.4131435453891754,0.2903439402580261,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8608233332633972,0.384292870759964,0.3659390211105346,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7273492813110352,0.2268688976764679,1.0335066318511963,285.0192565917969,284.95001220703125,299.7445068359375,294.8828430175781,298.0410461425781,297.206787109375,285.0180969238281,1.0,0.5884223580360413,0.4372678995132446,0.4372678995132446,1.0,,-3.146712303161621,1.0314258337020874,2.115286350250244,0.323982298374176,1.0,1.0,0.0,151.75564575195312,159.0,61675.98046875,0.0,2588.97705078125,1.0,279.4440002441406,283.25634765625,297.8614807128906,301.8052062988281,293.1499938964844,293.1499938964844,279.1499938964844,33681.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691790699958801,1.0,0.0,0.0,3.8679630756378174,3.86798882484436,9.982926485463397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.9912109375,0.0,1771.0693359375,1895.4371337890625,0.0,3115.10986328125,0.9525104761123656,1.0,0.0,3.0,1.0,0.0
17841000,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9361517429351808,0.4876794517040252,0.440032809972763,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9564400315284728,0.5177109241485596,0.4907693564891815,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8817864060401917,0.4131435453891754,0.2903439402580261,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8608233332633972,0.384292870759964,0.3659390211105346,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7273492813110352,0.2268688976764679,1.0335066318511963,285.0192565917969,284.95001220703125,299.7445068359375,294.8828430175781,298.0410461425781,297.206787109375,285.0180969238281,1.0,0.5884223580360413,0.4372678995132446,0.4372678995132446,1.0,,-3.146712303161621,1.0314258337020874,2.115286350250244,0.323982298374176,1.0,1.0,0.0,151.75564575195312,159.0,61675.98046875,0.0,2588.97705078125,1.0,279.4440002441406,283.25634765625,297.8614807128906,301.8052062988281,293.1499938964844,293.1499938964844,279.1499938964844,33681.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691790699958801,1.0,0.0,0.0,3.8679630756378174,3.86798882484436,9.982926485463397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.9912109375,0.0,1771.0693359375,1895.4371337890625,0.0,3115.10986328125,0.9525104761123656,1.0,0.0,3.0,1.0,0.0
17841060,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9284915924072266,0.4855599999427795,0.438641756772995,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.951522409915924,0.5192199945449829,0.4926009178161621,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8764550685882568,0.4127656817436218,0.2903873026371002,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8560616374015808,0.3843365013599396,0.3663405179977417,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7233453392982483,0.2266116142272949,1.0336815118789673,284.8901062011719,284.95001220703125,299.765380859375,294.88494873046875,298.0430908203125,297.20233154296875,284.8920288085937,1.0,0.5904388427734375,0.4363509714603424,0.4363509714603424,1.0,,-3.147996425628662,1.029635667800903,2.118360757827759,0.3220084607601166,0.8970768451690674,0.8970768451690674,0.0,155.00181579589844,162.0,62455.3984375,0.0,2608.93212890625,1.0,279.1567077636719,283.1107482910156,297.9053649902344,301.9697265625,293.1499938964844,293.1499938964844,279.45001220703125,38660.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877058744430542,1.0,0.0,0.0,3.7728192806243896,3.7728450298309326,9.497849760009558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.783203125,0.0,1694.728271484375,1895.4371337890625,0.0,3189.0107421875,0.9346392750740052,1.0,0.0,3.0,1.0,0.0
17841120,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9284915924072266,0.4855599999427795,0.438641756772995,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.951522409915924,0.5192199945449829,0.4926009178161621,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8764550685882568,0.4127656817436218,0.2903873026371002,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8560616374015808,0.3843365013599396,0.3663405179977417,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7233453392982483,0.2266116142272949,1.0336815118789673,284.8901062011719,284.95001220703125,299.765380859375,294.88494873046875,298.0430908203125,297.20233154296875,284.8920288085937,1.0,0.5904388427734375,0.4363509714603424,0.4363509714603424,1.0,,-3.147996425628662,1.029635667800903,2.118360757827759,0.3220084607601166,0.8970768451690674,0.8970768451690674,0.0,155.00181579589844,162.0,62455.3984375,0.0,2608.93212890625,1.0,279.1567077636719,283.1107482910156,297.9053649902344,301.9697265625,293.1499938964844,293.1499938964844,279.45001220703125,38660.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877058744430542,1.0,0.0,0.0,3.7728192806243896,3.7728450298309326,9.497849760009558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.783203125,0.0,1694.728271484375,1895.4371337890625,0.0,3189.0107421875,0.9346392750740052,1.0,0.0,3.0,1.0,0.0
17841180,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9224220514297484,0.4847919642925262,0.4376806914806366,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9478851556777954,0.5216771960258484,0.4947097897529602,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8723377585411072,0.4132577776908874,0.29059499502182,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8524115681648254,0.3850616812705993,0.3668953478336334,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7201201319694519,0.2267490923404693,1.0340760946273804,285.01971435546875,284.95001220703125,299.7863464355469,294.88623046875,298.0505065917969,297.2056884765625,285.01861572265625,1.0,0.5924312472343445,0.4354340434074402,0.4354340434074402,1.0,,-3.1507582664489746,1.0284079313278198,2.122350215911865,0.3200268149375915,1.0,1.0,0.0,157.79029846191406,165.0,61681.73828125,0.0,2629.369140625,1.0,279.44403076171875,283.2541809082031,297.8649597167969,301.8096923828125,293.1499938964844,293.1499938964844,279.1499938964844,33721.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692222833633423,1.0,0.0,0.0,3.870449066162109,3.870474815368652,9.99576400317892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.8291015625,0.0,1774.4598388671875,1895.4371337890625,0.0,3115.51513671875,0.953082263469696,1.0,0.0,3.0,1.0,0.0
17841240,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9224220514297484,0.4847919642925262,0.4376806914806366,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9478851556777954,0.5216771960258484,0.4947097897529602,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8723377585411072,0.4132577776908874,0.29059499502182,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8524115681648254,0.3850616812705993,0.3668953478336334,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7201201319694519,0.2267490923404693,1.0340760946273804,285.01971435546875,284.95001220703125,299.7863464355469,294.88623046875,298.0505065917969,297.2056884765625,285.01861572265625,1.0,0.5924312472343445,0.4354340434074402,0.4354340434074402,1.0,,-3.1507582664489746,1.0284079313278198,2.122350215911865,0.3200268149375915,1.0,1.0,0.0,157.79029846191406,165.0,61681.73828125,0.0,2629.369140625,1.0,279.44403076171875,283.2541809082031,297.8649597167969,301.8096923828125,293.1499938964844,293.1499938964844,279.1499938964844,33721.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692222833633423,1.0,0.0,0.0,3.870449066162109,3.870474815368652,9.99576400317892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.8291015625,0.0,1774.4598388671875,1895.4371337890625,0.0,3115.51513671875,0.953082263469696,1.0,0.0,3.0,1.0,0.0
17841300,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.919577419757843,0.4838752150535583,0.4372582137584686,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9462183117866516,0.5225621461868286,0.495845079421997,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8704510927200317,0.413185179233551,0.2907611131668091,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8507479429244995,0.3851790428161621,0.3672492504119873,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7186408638954163,0.2266919612884521,1.0346074104309082,284.87890625,284.95001220703125,299.7969055175781,294.8865661621094,298.0523986816406,297.2047424316406,284.8742980957031,1.0,0.5935045480728149,0.4349755644798279,0.4349755644798279,1.0,,-3.1528854370117188,1.0280600786209106,2.1248254776000977,0.3192652463912964,0.9145299792289734,0.9145299792289734,0.0,159.19224548339844,165.0,62731.88671875,0.0,2641.107421875,1.0,279.1934814453125,283.0927734375,297.9184265136719,302.0362854003906,293.1499938964844,293.1499938964844,279.1499938964844,36836.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753279447555542,1.0,0.0,0.0,3.854231119155884,3.854257345199585,9.912171208270593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.6025390625,0.0,1779.08837890625,1895.4371337890625,0.0,3172.7822265625,0.9498838186264038,1.0,0.0,3.0,1.0,0.0
17841360,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9153540134429932,0.4826816618442535,0.4363008141517639,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9432539343833924,0.5232177376747131,0.496575653553009,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8674731254577637,0.4128758609294891,0.2906377911567688,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.848099946975708,0.3850954473018646,0.3672901391983032,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7163037657737732,0.226486936211586,1.034232497215271,284.88922119140625,284.95001220703125,299.8074645996094,294.8866882324219,298.0527648925781,297.2015075683594,284.8914489746094,1.0,0.5944342017173767,0.4345307350158691,0.4345307350158691,1.0,,-3.152066230773926,1.0266430377960205,2.1254231929779053,0.3180691003799438,0.8974208235740662,0.8974208235740662,0.0,161.0251922607422,168.0,62461.9296875,0.0,2649.351806640625,1.0,279.15631103515625,283.10748291015625,297.90771484375,301.9732666015625,293.1499938964844,293.1499938964844,279.45001220703125,38686.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771496415138245,1.0,0.0,0.0,3.775643110275269,3.775668859481812,9.51207255184272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.294921875,0.0,1698.286865234375,1895.4371337890625,0.0,3189.86279296875,0.9352945685386658,1.0,0.0,3.0,1.0,0.0
17841420,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9098603129386902,0.4819071888923645,0.4353304505348205,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9398434162139891,0.5257089138031006,0.4987103939056396,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8636900186538696,0.413357675075531,0.2908361554145813,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8447648882865906,0.3858078122138977,0.3678299784660339,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7131549119949341,0.2266167253255844,1.0345875024795532,285.02001953125,284.95001220703125,299.82867431640625,294.88623046875,298.06036376953125,297.205078125,285.0189514160156,1.0,0.5964120626449585,0.4336410462856293,0.4336410462856293,1.0,,-3.154771089553833,1.0254435539245603,2.1293275356292725,0.3161445558071136,1.0,1.0,0.0,163.81912231445312,171.0,61679.39453125,0.0,2669.765380859375,1.0,279.44403076171875,283.2518310546875,297.8651733398437,301.8104248046875,293.1499938964844,293.1499938964844,279.1499938964844,33757.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693419098854065,1.0,0.0,0.0,3.87261414527893,3.8726398944854736,1.000694965114235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.779296875,0.0,1777.4298095703125,1895.4371337890625,0.0,3116.637451171875,0.953584611415863,1.0,0.0,3.0,1.0,0.0
17841480,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9098603129386902,0.4819071888923645,0.4353304505348205,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9398434162139891,0.5257089138031006,0.4987103939056396,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8636900186538696,0.413357675075531,0.2908361554145813,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8447648882865906,0.3858078122138977,0.3678299784660339,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7131549119949341,0.2266167253255844,1.0345875024795532,285.02001953125,284.95001220703125,299.82867431640625,294.88623046875,298.06036376953125,297.205078125,285.0189514160156,1.0,0.5964120626449585,0.4336410462856293,0.4336410462856293,1.0,,-3.154771089553833,1.0254435539245603,2.1293275356292725,0.3161445558071136,1.0,1.0,0.0,163.81912231445312,171.0,61679.39453125,0.0,2669.765380859375,1.0,279.44403076171875,283.2518310546875,297.8651733398437,301.8104248046875,293.1499938964844,293.1499938964844,279.1499938964844,33757.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693419098854065,1.0,0.0,0.0,3.87261414527893,3.8726398944854736,1.000694965114235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.779296875,0.0,1777.4298095703125,1895.4371337890625,0.0,3116.637451171875,0.953584611415863,1.0,0.0,3.0,1.0,0.0
17841540,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9036609530448914,0.4798000454902649,0.4339469671249389,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.935489535331726,0.5272759199142456,0.5006008148193359,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8592120409011841,0.4129666686058044,0.2908706068992615,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.840808093547821,0.3858268558979034,0.3682102560997009,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7093647718429565,0.2263465374708175,1.0347063541412354,284.88922119140625,284.95001220703125,299.8500061035156,294.8848876953125,298.0627746582031,297.2010803222656,284.8909912109375,1.0,0.5984011292457581,0.4327513575553894,0.4327513575553894,1.0,,-3.156031608581543,1.0236800909042358,2.1323513984680176,0.3142284452915191,0.897853672504425,0.897853672504425,0.0,167.05856323242188,174.0,62467.6796875,0.0,2689.719482421875,1.0,279.1568298339844,283.1041564941406,297.9056701660156,301.9718933105469,293.1499938964844,293.1499938964844,279.45001220703125,38644.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877299427986145,1.0,0.0,0.0,3.779893159866333,3.779918909072876,9.533499110148114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.2958984375,0.0,1703.02880859375,1895.4371337890625,0.0,3191.26708984375,0.9361017942428588,1.0,0.0,3.0,1.0,0.0
17841600,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9036609530448914,0.4798000454902649,0.4339469671249389,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.935489535331726,0.5272759199142456,0.5006008148193359,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8592120409011841,0.4129666686058044,0.2908706068992615,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.840808093547821,0.3858268558979034,0.3682102560997009,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7093647718429565,0.2263465374708175,1.0347063541412354,284.88922119140625,284.95001220703125,299.8500061035156,294.8848876953125,298.0627746582031,297.2010803222656,284.8909912109375,1.0,0.5984011292457581,0.4327513575553894,0.4327513575553894,1.0,,-3.156031608581543,1.0236800909042358,2.1323513984680176,0.3142284452915191,0.897853672504425,0.897853672504425,0.0,167.05856323242188,174.0,62467.6796875,0.0,2689.719482421875,1.0,279.1568298339844,283.1041564941406,297.9056701660156,301.9718933105469,293.1499938964844,293.1499938964844,279.45001220703125,38644.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877299427986145,1.0,0.0,0.0,3.779893159866333,3.779918909072876,9.533499110148114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.2958984375,0.0,1703.02880859375,1895.4371337890625,0.0,3191.26708984375,0.9361017942428588,1.0,0.0,3.0,1.0,0.0
17841660,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.894156277179718,0.477017343044281,0.4316600263118744,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9267765283584596,0.5276661515235901,0.5013035535812378,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8512663841247559,0.4113361537456512,0.2899914681911468,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8334290385246277,0.3843384087085724,0.3672348260879516,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7012970447540283,0.2241362482309341,1.0274450778961182,285.0047607421875,284.95001220703125,299.8727722167969,294.88140869140625,298.05615234375,297.183837890625,285.0028076171875,1.0,0.5994255542755127,0.4319056570529938,0.4319056570529938,1.0,,-3.1431772708892822,1.0167690515518188,2.126408338546753,0.3103435337543487,0.9974533319473268,0.9974533319473268,0.0,171.86260986328125,177.0,61402.3203125,0.0,2689.971923828125,1.0,279.44403076171875,283.2386169433594,297.8591613769531,301.7947082519531,293.1499938964844,293.1499938964844,279.1499938964844,33891.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693585395812988,1.0,0.0,0.0,3.8697080612182617,3.8697338104248047,9.991936167352833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.0634765625,0.0,1774.8931884765625,1895.4371337890625,0.0,3116.793212890625,0.9530728459358216,1.0,0.0,3.0,1.0,0.0
17841720,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.894156277179718,0.477017343044281,0.4316600263118744,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9267765283584596,0.5276661515235901,0.5013035535812378,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8512663841247559,0.4113361537456512,0.2899914681911468,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8334290385246277,0.3843384087085724,0.3672348260879516,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7012970447540283,0.2241362482309341,1.0274450778961182,285.0047607421875,284.95001220703125,299.8727722167969,294.88140869140625,298.05615234375,297.183837890625,285.0028076171875,1.0,0.5994255542755127,0.4319056570529938,0.4319056570529938,1.0,,-3.1431772708892822,1.0167690515518188,2.126408338546753,0.3103435337543487,0.9974533319473268,0.9974533319473268,0.0,171.86260986328125,177.0,61402.3203125,0.0,2689.971923828125,1.0,279.44403076171875,283.2386169433594,297.8591613769531,301.7947082519531,293.1499938964844,293.1499938964844,279.1499938964844,33891.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693585395812988,1.0,0.0,0.0,3.8697080612182617,3.8697338104248047,9.991936167352833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.0634765625,0.0,1774.8931884765625,1895.4371337890625,0.0,3116.793212890625,0.9530728459358216,1.0,0.0,3.0,1.0,0.0
17841780,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8862398266792297,0.4739570617675781,0.429281085729599,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.919926106929779,0.5280685424804688,0.501964271068573,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8449245095252991,0.4098438918590545,0.2891486287117004,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8274900317192078,0.3830927312374115,0.3662835955619812,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.694506049156189,0.2223830968141555,1.0202734470367432,284.87847900390625,284.95001220703125,299.89813232421875,294.8747253417969,298.0527038574219,297.17010498046875,284.8809814453125,1.0,0.6000086069107056,0.4310599565505981,0.4310599565505981,1.0,,-3.13033390045166,1.0098788738250732,2.120455026626587,0.3063719868659973,0.8792842626571655,0.8792842626571655,0.0,175.8046112060547,180.0,61731.2421875,0.0,2685.615234375,1.0,279.1559753417969,283.1031494140625,297.8904724121094,301.9182434082031,293.1499938964844,293.1499938964844,279.45001220703125,39687.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87624591588974,1.0,0.0,0.0,3.734612226486206,3.73463773727417,9.306455126534274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.083984375,0.0,1657.5865478515625,1895.4371337890625,0.0,3181.3896484375,0.9268351197242736,1.0,0.0,3.0,1.0,0.0
17841840,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8862398266792297,0.4739570617675781,0.429281085729599,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.919926106929779,0.5280685424804688,0.501964271068573,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8449245095252991,0.4098438918590545,0.2891486287117004,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8274900317192078,0.3830927312374115,0.3662835955619812,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.694506049156189,0.2223830968141555,1.0202734470367432,284.87847900390625,284.95001220703125,299.89813232421875,294.8747253417969,298.0527038574219,297.17010498046875,284.8809814453125,1.0,0.6000086069107056,0.4310599565505981,0.4310599565505981,1.0,,-3.13033390045166,1.0098788738250732,2.120455026626587,0.3063719868659973,0.8792842626571655,0.8792842626571655,0.0,175.8046112060547,180.0,61731.2421875,0.0,2685.615234375,1.0,279.1559753417969,283.1031494140625,297.8904724121094,301.9182434082031,293.1499938964844,293.1499938964844,279.45001220703125,39687.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87624591588974,1.0,0.0,0.0,3.734612226486206,3.73463773727417,9.306455126534274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.083984375,0.0,1657.5865478515625,1895.4371337890625,0.0,3181.3896484375,0.9268351197242736,1.0,0.0,3.0,1.0,0.0
17841900,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8832231760025024,0.473180890083313,0.42827108502388,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9175778031349182,0.5288597941398621,0.5024608373641968,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8426030278205872,0.4096504151821136,0.2888470888137817,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.825308084487915,0.3829399645328522,0.365962266921997,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6919374465942383,0.2218613475561142,1.017435073852539,285.009765625,284.95001220703125,299.9117736816406,294.8702392578125,298.05517578125,297.1688232421875,285.0126953125,1.0,0.6002814173698425,0.4306371212005615,0.4306371212005615,1.0,,-3.1255462169647217,1.0070511102676392,2.118494987487793,0.3045230805873871,0.9648288488388062,0.9648288488388062,0.0,177.319091796875,180.0,60734.99609375,0.0,2684.241943359375,1.0,279.4038391113281,283.25067138671875,297.8329467773437,301.6855163574219,293.1499938964844,293.1499938964844,279.45001220703125,34967.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696047067642212,1.0,0.0,0.0,3.766302108764648,3.766327142715454,9.465064749747398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.208984375,0.0,1658.479248046875,1895.4371337890625,0.0,3119.102294921875,0.9324313998222352,1.0,0.0,3.0,1.0,0.0
17841960,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.88148033618927,0.4726777076721191,0.427812248468399,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9165906310081482,0.5299129486083984,0.5034225583076477,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8413702845573425,0.4097208082675934,0.2888733148574829,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8241338729858398,0.3830256760120392,0.3660139739513397,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6904026865959167,0.2215538620948791,1.0158967971801758,285.00360107421875,284.95001220703125,299.92596435546875,294.8650207519531,298.0602111816406,297.17047119140625,285.00225830078125,1.0,0.6007415652275085,0.4303876161575317,0.4303876161575317,1.0,,-3.1243906021118164,1.0059744119644165,2.1184160709381104,0.3036580085754394,0.9806671738624572,0.9806671738624572,0.0,178.344970703125,183.0,60784.03515625,0.0,2687.4345703125,1.0,279.4435729980469,283.2437438964844,297.8384704589844,301.7317810058594,293.1499938964844,293.1499938964844,279.1499938964844,33946.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672377467155457,1.0,0.0,0.0,3.824443101882935,3.8244683742523193,9.759546628629323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.341796875,0.0,1719.946533203125,1895.4371337890625,0.0,3096.898193359375,0.9429934024810792,1.0,0.0,3.0,1.0,0.0
17842020,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8764515519142151,0.4702863097190857,0.4261046051979065,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9131043553352356,0.5310423970222473,0.5048370361328125,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8377251029014587,0.4089536368846893,0.2885962128639221,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8207013010978699,0.3825000524520874,0.3658148348331451,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6864714622497559,0.2206150144338607,1.0126628875732422,284.8900451660156,284.95001220703125,299.9560546875,294.8525085449219,298.0653991699219,297.1658020019531,284.8923034667969,1.0,0.6017112135887146,0.4298886358737945,0.4298886358737945,1.0,,-3.119584083557129,1.0029371976852417,2.1166470050811768,0.3017908334732055,0.8752614855766296,0.8752614855766296,0.0,181.13064575195312,186.0,61254.8828125,0.0,2692.772705078125,1.0,279.156494140625,283.1163635253906,297.86932373046875,301.8639831542969,293.1499938964844,293.1499938964844,279.45001220703125,39336.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874407947063446,1.0,0.0,0.0,3.6946425437927246,3.6946675777435294,9.108317158279532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.958984375,0.0,1608.6729736328125,1895.4371337890625,0.0,3164.154541015625,0.91792494058609,1.0,0.0,3.0,1.0,0.0
17842080,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8764515519142151,0.4702863097190857,0.4261046051979065,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9131043553352356,0.5310423970222473,0.5048370361328125,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8377251029014587,0.4089536368846893,0.2885962128639221,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8207013010978699,0.3825000524520874,0.3658148348331451,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6864714622497559,0.2206150144338607,1.0126628875732422,284.8900451660156,284.95001220703125,299.9560546875,294.8525085449219,298.0653991699219,297.1658020019531,284.8923034667969,1.0,0.6017112135887146,0.4298886358737945,0.4298886358737945,1.0,,-3.119584083557129,1.0029371976852417,2.1166470050811768,0.3017908334732055,0.8752614855766296,0.8752614855766296,0.0,181.13064575195312,186.0,61254.8828125,0.0,2692.772705078125,1.0,279.156494140625,283.1163635253906,297.86932373046875,301.8639831542969,293.1499938964844,293.1499938964844,279.45001220703125,39336.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874407947063446,1.0,0.0,0.0,3.6946425437927246,3.6946675777435294,9.108317158279532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.958984375,0.0,1608.6729736328125,1895.4371337890625,0.0,3164.154541015625,0.91792494058609,1.0,0.0,3.0,1.0,0.0
17842140,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8726038932800293,0.4692654907703399,0.4249343574047088,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9108425974845886,0.5332242250442505,0.5066796541213989,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8350314497947693,0.409142255783081,0.2885895669460296,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8181299567222595,0.3827536404132843,0.3659156858921051,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6834504008293152,0.2202129960060119,1.010522723197937,285.0090026855469,284.95001220703125,299.9882507324219,294.8373413085937,298.07763671875,297.1703186035156,285.0074462890625,1.0,0.6028832793235779,0.429389625787735,0.429389625787735,1.0,,-3.117922782897949,1.0010830163955688,2.11683988571167,0.3001789152622223,0.9778082966804504,0.9778082966804504,0.0,183.4933013916016,189.0,60444.99609375,0.0,2702.07470703125,1.0,279.4435119628906,283.2486572265625,297.8143615722656,301.68585205078125,293.1499938964844,293.1499938964844,279.1499938964844,33632.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661757111549377,1.0,0.0,0.0,3.7984771728515625,3.798502206802368,9.62747321864299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.0048828125,0.0,1686.2847900390625,1895.4371337890625,0.0,3086.93505859375,0.9368374943733216,1.0,0.0,3.0,1.0,0.0
17842200,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8726038932800293,0.4692654907703399,0.4249343574047088,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9108425974845886,0.5332242250442505,0.5066796541213989,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8350314497947693,0.409142255783081,0.2885895669460296,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8181299567222595,0.3827536404132843,0.3659156858921051,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6834504008293152,0.2202129960060119,1.010522723197937,285.0090026855469,284.95001220703125,299.9882507324219,294.8373413085937,298.07763671875,297.1703186035156,285.0074462890625,1.0,0.6028832793235779,0.429389625787735,0.429389625787735,1.0,,-3.117922782897949,1.0010830163955688,2.11683988571167,0.3001789152622223,0.9778082966804504,0.9778082966804504,0.0,183.4933013916016,189.0,60444.99609375,0.0,2702.07470703125,1.0,279.4435119628906,283.2486572265625,297.8143615722656,301.68585205078125,293.1499938964844,293.1499938964844,279.1499938964844,33632.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661757111549377,1.0,0.0,0.0,3.7984771728515625,3.798502206802368,9.62747321864299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.0048828125,0.0,1686.2847900390625,1895.4371337890625,0.0,3086.93505859375,0.9368374943733216,1.0,0.0,3.0,1.0,0.0
17842260,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8678464889526367,0.4669845402240753,0.4233488738536834,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.907697856426239,0.5345025062561035,0.5082688927650452,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8316308259963989,0.4085111320018768,0.2884303033351898,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8148524761199951,0.3823589980602264,0.3658758997917175,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6799148321151733,0.2194906920194625,1.0084606409072876,284.89288330078125,284.95001220703125,300.0223388671875,294.8197326660156,298.0848388671875,297.1672668457031,284.89501953125,1.0,0.6041982769966125,0.4287125766277313,0.4287125766277313,1.0,,-3.1152169704437256,0.9983960390090942,2.116821050643921,0.2981601357460022,0.8735942244529724,0.8735942244529724,0.0,186.4321746826172,192.0,60968.484375,0.0,2712.34716796875,1.0,279.1566467285156,283.1177978515625,297.8400573730469,301.8174743652344,293.1499938964844,293.1499938964844,279.45001220703125,39127.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740834593772888,1.0,0.0,0.0,3.676388502120972,3.6764132976531982,9.018536957228208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.6455078125,0.0,1586.296142578125,1895.4371337890625,0.0,3161.11181640625,0.913696587085724,1.0,0.0,3.0,1.0,0.0
17842320,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8678464889526367,0.4669845402240753,0.4233488738536834,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.907697856426239,0.5345025062561035,0.5082688927650452,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8316308259963989,0.4085111320018768,0.2884303033351898,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8148524761199951,0.3823589980602264,0.3658758997917175,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6799148321151733,0.2194906920194625,1.0084606409072876,284.89288330078125,284.95001220703125,300.0223388671875,294.8197326660156,298.0848388671875,297.1672668457031,284.89501953125,1.0,0.6041982769966125,0.4287125766277313,0.4287125766277313,1.0,,-3.1152169704437256,0.9983960390090942,2.116821050643921,0.2981601357460022,0.8735942244529724,0.8735942244529724,0.0,186.4321746826172,192.0,60968.484375,0.0,2712.34716796875,1.0,279.1566467285156,283.1177978515625,297.8400573730469,301.8174743652344,293.1499938964844,293.1499938964844,279.45001220703125,39127.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740834593772888,1.0,0.0,0.0,3.676388502120972,3.6764132976531982,9.018536957228208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.6455078125,0.0,1586.296142578125,1895.4371337890625,0.0,3161.11181640625,0.913696587085724,1.0,0.0,3.0,1.0,0.0
17842380,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8640678524971008,0.4660104811191559,0.4222369194030761,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9055282473564148,0.5367614030838013,0.5102027058601379,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8289815187454224,0.408772200345993,0.2884863317012787,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8122345805168152,0.3826625049114227,0.3660446405410766,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.677032470703125,0.2191962599754333,1.0069329738616943,285.0088195800781,284.95001220703125,300.05816650390625,294.7998352050781,298.0982666015625,297.17242431640625,285.0072021484375,1.0,0.6056118011474609,0.4280354976654053,0.4280354976654053,1.0,,-3.11462950706482,0.9964953660964966,2.118134021759033,0.2962046265602112,0.9748333096504213,0.9748333096504213,0.0,188.99794006347656,195.0,60187.18359375,0.0,2724.835693359375,1.0,279.4433898925781,283.2465515136719,297.7789611816406,301.6352844238281,293.1499938964844,293.1499938964844,279.1499938964844,33528.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866276741027832,1.0,0.0,0.0,3.784407615661621,3.784432411193848,9.556284794598469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.5634765625,0.0,1668.7344970703125,1895.4371337890625,0.0,3087.8828125,0.9335814714431764,1.0,0.0,3.0,1.0,0.0
