time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8640678524971008,0.4660104811191559,0.4222369194030761,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9055282473564148,0.5367614030838013,0.5102027058601379,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8289815187454224,0.408772200345993,0.2884863317012787,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8122345805168152,0.3826625049114227,0.3660446405410766,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.677032470703125,0.2191962599754333,1.0069329738616943,285.0088195800781,284.95001220703125,300.05816650390625,294.7998352050781,298.0982666015625,297.17242431640625,285.0072021484375,1.0,0.6056118011474609,0.4280354976654053,0.4280354976654053,1.0,,-3.11462950706482,0.9964953660964966,2.118134021759033,0.2962046265602112,0.9748333096504213,0.9748333096504213,0.0,188.99794006347656,195.0,60187.18359375,0.0,2724.835693359375,1.0,279.4433898925781,283.2465515136719,297.7789611816406,301.6352844238281,293.1499938964844,293.1499938964844,279.1499938964844,33528.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866276741027832,1.0,0.0,0.0,3.784407615661621,3.784432411193848,9.556284794598469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.5634765625,0.0,1668.7344970703125,1895.4371337890625,0.0,3087.8828125,0.9335814714431764,1.0,0.0,3.0,1.0,0.0
17842500,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8621947169303894,0.46499764919281,0.4217088222503662,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9044727087020874,0.5375161170959473,0.5112199783325195,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8276888728141785,0.408581018447876,0.288563996553421,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8109384775161743,0.3825584650039673,0.366187185049057,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6756571531295776,0.2189245671033859,1.0064785480499268,284.8710327148437,284.95001220703125,300.07666015625,294.7890930175781,298.10308837890625,297.1719970703125,284.8671875,1.0,0.606408953666687,0.4276969730854034,0.4276969730854034,1.0,,-3.1149418354034424,0.9957603216171264,2.119181632995605,0.2954164445400238,0.8805816173553467,0.8805816173553467,0.0,190.3481903076172,195.0,61078.3203125,0.0,2732.632080078125,1.0,279.1947631835937,283.0904235839844,297.822509765625,301.84503173828125,293.1499938964844,293.1499938964844,279.1499938964844,37474.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725788593292236,1.0,0.0,0.0,3.7542903423309326,3.754315614700317,9.404787419953208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.349609375,0.0,1663.665283203125,1895.4371337890625,0.0,3147.000244140625,0.927549421787262,1.0,0.0,3.0,1.0,0.0
17842560,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8594670295715332,0.4637854695320129,0.4207015633583069,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9025972485542296,0.5380911827087402,0.5118483304977417,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8256716132164001,0.4082114696502685,0.2883777916431427,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8089069128036499,0.3822962343692779,0.3660387992858886,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6736397743225098,0.218538150191307,1.0052149295806885,284.8931579589844,284.95001220703125,300.09552001953125,294.77783203125,298.1066589355469,297.1696472167969,284.8953857421875,1.0,0.607088565826416,0.4273656606674194,0.4273656606674194,1.0,,-3.112567186355591,0.99405175447464,2.118515491485596,0.2942110300064087,0.8709847331047058,0.8709847331047058,0.0,192.0929718017578,198.0,60706.21484375,0.0,2737.183837890625,1.0,279.15692138671875,283.1159973144531,297.79949951171875,301.7615661621094,293.1499938964844,293.1499938964844,279.45001220703125,39116.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744386434555054,1.0,0.0,0.0,3.662442684173584,3.6624674797058105,8.950245842243021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.0654296875,0.0,1570.450439453125,1895.4371337890625,0.0,3164.4423828125,0.9105749130249025,1.0,0.0,3.0,1.0,0.0
17842620,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.855846107006073,0.4628527760505676,0.4196347892284393,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.900590181350708,0.5403928756713867,0.5138291120529175,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8231170177459717,0.4085457324981689,0.2884877026081085,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8062469959259033,0.3826183974742889,0.3662316799163818,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6708869338035583,0.2182851880788803,1.003915786743164,285.0078125,284.95001220703125,300.13427734375,294.7539367675781,298.1210632324219,297.1749572753906,285.0061950683594,1.0,0.608614444732666,0.426703006029129,0.426703006029129,1.0,,-3.112459182739258,0.9923651218414308,2.120094060897827,0.2922883927822113,0.9711338877677916,0.9711338877677916,0.0,194.765380859375,201.0,59937.7109375,0.0,2751.177734375,1.0,279.4432983398437,283.2429504394531,297.7338562011719,301.5751647949219,293.1499938964844,293.1499938964844,279.1499938964844,33498.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866784393787384,1.0,0.0,0.0,3.7722129821777344,3.772237777709961,9.494796699982544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.17578125,0.0,1654.0947265625,1895.4371337890625,0.0,3092.645263671875,0.9308018684387208,1.0,0.0,3.0,1.0,0.0
17842680,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.855846107006073,0.4628527760505676,0.4196347892284393,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.900590181350708,0.5403928756713867,0.5138291120529175,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8231170177459717,0.4085457324981689,0.2884877026081085,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8062469959259033,0.3826183974742889,0.3662316799163818,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6708869338035583,0.2182851880788803,1.003915786743164,285.0078125,284.95001220703125,300.13427734375,294.7539367675781,298.1210632324219,297.1749572753906,285.0061950683594,1.0,0.608614444732666,0.426703006029129,0.426703006029129,1.0,,-3.112459182739258,0.9923651218414308,2.120094060897827,0.2922883927822113,0.9711338877677916,0.9711338877677916,0.0,194.765380859375,201.0,59937.7109375,0.0,2751.177734375,1.0,279.4432983398437,283.2429504394531,297.7338562011719,301.5751647949219,293.1499938964844,293.1499938964844,279.1499938964844,33498.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866784393787384,1.0,0.0,0.0,3.7722129821777344,3.772237777709961,9.494796699982544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.17578125,0.0,1654.0947265625,1895.4371337890625,0.0,3092.645263671875,0.9308018684387208,1.0,0.0,3.0,1.0,0.0
17842740,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8514927625656128,0.4606950581073761,0.4181510508060455,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8978336453437805,0.5417333245277405,0.5154945254325867,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8199525475502014,0.4080751836299896,0.2884382009506225,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8029179573059082,0.3822817206382751,0.3662497699260711,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6676756143569946,0.2176620364189148,1.0023634433746338,284.8941345214844,284.95001220703125,300.1742248535156,294.72833251953125,298.13018798828125,297.1721496582031,284.896240234375,1.0,0.6101703643798828,0.426040381193161,0.426040381193161,1.0,,-3.110781669616699,0.9900842905044556,2.120697259902954,0.2903039157390594,0.8685014843940735,0.8685014843940735,0.0,197.927474975586,204.0,60445.53515625,0.0,2764.622314453125,1.0,279.1568298339844,283.1139831542969,297.7505798339844,301.6964416503906,293.1499938964844,293.1499938964844,279.45001220703125,39108.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750784993171692,1.0,0.0,0.0,3.648680210113525,3.648704767227173,8.883106943358143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.056640625,0.0,1554.9515380859375,1895.4371337890625,0.0,3170.443115234375,0.907545804977417,1.0,0.0,3.0,1.0,0.0
17842800,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8514927625656128,0.4606950581073761,0.4181510508060455,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8978336453437805,0.5417333245277405,0.5154945254325867,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8199525475502014,0.4080751836299896,0.2884382009506225,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8029179573059082,0.3822817206382751,0.3662497699260711,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6676756143569946,0.2176620364189148,1.0023634433746338,284.8941345214844,284.95001220703125,300.1742248535156,294.72833251953125,298.13018798828125,297.1721496582031,284.896240234375,1.0,0.6101703643798828,0.426040381193161,0.426040381193161,1.0,,-3.110781669616699,0.9900842905044556,2.120697259902954,0.2903039157390594,0.8685014843940735,0.8685014843940735,0.0,197.927474975586,204.0,60445.53515625,0.0,2764.622314453125,1.0,279.1568298339844,283.1139831542969,297.7505798339844,301.6964416503906,293.1499938964844,293.1499938964844,279.45001220703125,39108.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750784993171692,1.0,0.0,0.0,3.648680210113525,3.648704767227173,8.883106943358143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.056640625,0.0,1554.9515380859375,1895.4371337890625,0.0,3170.443115234375,0.907545804977417,1.0,0.0,3.0,1.0,0.0
17842860,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8481046557426453,0.4598292708396911,0.4171491861343384,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8959348797798157,0.54402095079422,0.5174694657325745,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.817541778087616,0.408511072397232,0.2886193990707397,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8003496527671814,0.382644385099411,0.3664818108081817,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6650925278663635,0.2174380421638488,1.0012105703353882,285.007080078125,284.95001220703125,300.2151794433594,294.7012023925781,298.145263671875,297.1772766113281,285.00543212890625,1.0,0.6117581129074097,0.4254178404808044,0.4254178404808044,1.0,,-3.111053228378296,0.9886336922645568,2.122419595718384,0.2884848713874817,0.9674113988876344,0.9674113988876344,0.0,200.6387176513672,192.0,59684.79296875,0.0,2779.57275390625,1.0,279.4432067871094,283.2391662597656,297.6814270019531,301.507080078125,293.1499938964844,293.1499938964844,279.1499938964844,33474.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674735426902771,1.0,0.0,0.0,3.759958267211914,3.7599828243255615,9.43320628721267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.798828125,0.0,1639.5101318359375,1895.4371337890625,0.0,3099.1103515625,0.9280145168304444,1.0,0.0,3.0,1.0,0.0
17842920,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8481046557426453,0.4598292708396911,0.4171491861343384,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8959348797798157,0.54402095079422,0.5174694657325745,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.817541778087616,0.408511072397232,0.2886193990707397,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8003496527671814,0.382644385099411,0.3664818108081817,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6650925278663635,0.2174380421638488,1.0012105703353882,285.007080078125,284.95001220703125,300.2151794433594,294.7012023925781,298.145263671875,297.1772766113281,285.00543212890625,1.0,0.6117581129074097,0.4254178404808044,0.4254178404808044,1.0,,-3.111053228378296,0.9886336922645568,2.122419595718384,0.2884848713874817,0.9674113988876344,0.9674113988876344,0.0,200.6387176513672,192.0,59684.79296875,0.0,2779.57275390625,1.0,279.4432067871094,283.2391662597656,297.6814270019531,301.507080078125,293.1499938964844,293.1499938964844,279.1499938964844,33474.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674735426902771,1.0,0.0,0.0,3.759958267211914,3.7599828243255615,9.43320628721267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.798828125,0.0,1639.5101318359375,1895.4371337890625,0.0,3099.1103515625,0.9280145168304444,1.0,0.0,3.0,1.0,0.0
17842980,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8502466082572937,0.4577605426311493,0.4154931008815765,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9004200100898743,0.5453664064407349,0.5188722014427185,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8204454779624939,0.4081652164459228,0.2884608805179596,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8034511208534241,0.3823564946651459,0.3662863969802856,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.667229413986206,0.2168584018945694,0.9986063838005066,284.8938903808594,284.95001220703125,300.2569885253906,294.6727905273437,298.1549072265625,297.1745300292969,284.8959045410156,1.0,0.6090050339698792,0.4247952699661255,0.4247952699661255,1.0,,-3.107203722000122,0.9856501817703248,2.121553659439087,0.2863002717494964,0.8647810220718384,0.8647810220718384,0.0,197.2668609619141,180.0,60140.9375,0.0,2754.001708984375,1.0,279.1569519042969,283.1112060546875,297.6950988769531,301.6228942871094,293.1499938964844,293.1499938964844,279.45001220703125,39179.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875806450843811,1.0,0.0,0.0,3.633002758026123,3.633027076721192,8.806933919913718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.2978515625,0.0,1538.021240234375,1895.4371337890625,0.0,3177.269287109375,0.9041212797164916,1.0,0.0,3.0,1.0,0.0
17843040,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8502466082572937,0.4577605426311493,0.4154931008815765,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9004200100898743,0.5453664064407349,0.5188722014427185,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8204454779624939,0.4081652164459228,0.2884608805179596,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8034511208534241,0.3823564946651459,0.3662863969802856,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.667229413986206,0.2168584018945694,0.9986063838005066,284.8938903808594,284.95001220703125,300.2569885253906,294.6727905273437,298.1549072265625,297.1745300292969,284.8959045410156,1.0,0.6090050339698792,0.4247952699661255,0.4247952699661255,1.0,,-3.107203722000122,0.9856501817703248,2.121553659439087,0.2863002717494964,0.8647810220718384,0.8647810220718384,0.0,197.2668609619141,180.0,60140.9375,0.0,2754.001708984375,1.0,279.1569519042969,283.1112060546875,297.6950988769531,301.6228942871094,293.1499938964844,293.1499938964844,279.45001220703125,39179.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875806450843811,1.0,0.0,0.0,3.633002758026123,3.633027076721192,8.806933919913718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.2978515625,0.0,1538.021240234375,1895.4371337890625,0.0,3177.269287109375,0.9041212797164916,1.0,0.0,3.0,1.0,0.0
17843100,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8530348539352417,0.4572899043560028,0.414637416601181,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9045997262001038,0.5464547276496887,0.5195072889328003,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8234612345695496,0.408374011516571,0.288335382938385,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8066644072532654,0.3824996948242187,0.3661060631275177,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6696757078170776,0.2167311757802963,0.9968916773796082,285.0154724121094,284.95001220703125,300.2781677246094,294.6581420898437,298.1620788574219,297.1764831542969,285.0179748535156,1.0,0.606725811958313,0.4244840145111084,0.4244840145111084,1.0,,-3.1045033931732178,0.9838831424713136,2.1206204891204834,0.2849671542644501,0.9472259283065796,0.9472259283065796,0.0,193.9164276123047,180.0,59250.703125,0.0,2730.892578125,1.0,279.40167236328125,283.24725341796875,297.6275634765625,301.3890991210937,293.1499938964844,293.1499938964844,279.45001220703125,34440.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869863748550415,1.0,0.0,0.0,3.676165819168091,3.67618989944458,9.017444426717702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.623046875,0.0,1550.7215576171875,1895.4371337890625,0.0,3121.532470703125,0.9118658900260924,1.0,0.0,3.0,1.0,0.0
17843160,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8574467897415161,0.4570145905017853,0.4142076671123504,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9107672572135924,0.5477179884910583,0.5204914808273315,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8278958201408386,0.4087758064270019,0.2884561419486999,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8112468123435974,0.3827996253967285,0.3661815524101257,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6734194755554199,0.2167280912399292,0.9958932995796204,285.00372314453125,284.95001220703125,300.2994689941406,294.64324951171875,298.170654296875,297.1802673339844,285.0020751953125,1.0,0.604182243347168,0.4241941273212433,0.4241941273212433,1.0,,-3.104203224182129,0.9830464124679564,2.121156930923462,0.2840671241283417,0.9602266550064088,0.9602266550064088,0.0,189.55471801757807,168.0,59332.484375,0.0,2707.2041015625,1.0,279.4429016113281,283.2343139648437,297.6226806640625,301.4271850585937,293.1499938964844,293.1499938964844,279.1499938964844,33538.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680543899536133,1.0,0.0,0.0,3.742222785949707,3.742247104644776,9.34442425659654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.76171875,0.0,1619.332275390625,1895.4371337890625,0.0,3104.559326171875,0.9241341948509216,1.0,0.0,3.0,1.0,0.0
17843220,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8668608665466309,0.4551270008087158,0.4124783277511596,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9246841669082642,0.54916912317276,0.521750807762146,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.837381899356842,0.4086596965789795,0.2882760465145111,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.820682168006897,0.3826344311237335,0.3658594191074371,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.681594729423523,0.2162919491529464,0.9927818775177002,284.89501953125,284.95001220703125,300.3424072265625,294.61285400390625,298.18121337890625,297.17840576171875,284.89697265625,1.0,0.5981897711753845,0.4236143827438354,0.4236143827438354,1.0,,-3.09930157661438,0.9797869324684144,2.1195147037506104,0.2818146347999573,0.8596055507659912,0.8596055507659912,0.0,180.2745513916016,156.0,59733.08984375,0.0,2648.468994140625,1.0,279.1571044921875,283.1112060546875,297.6340026855469,301.5361328125,293.1499938964844,293.1499938964844,279.45001220703125,39271.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761489987373352,1.0,0.0,0.0,3.6086158752441406,3.608640193939209,8.689096944181074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.435546875,0.0,1511.81103515625,1895.4371337890625,0.0,3180.481201171875,0.898828387260437,1.0,0.0,3.0,1.0,0.0
17843280,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8668608665466309,0.4551270008087158,0.4124783277511596,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9246841669082642,0.54916912317276,0.521750807762146,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.837381899356842,0.4086596965789795,0.2882760465145111,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.820682168006897,0.3826344311237335,0.3658594191074371,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.681594729423523,0.2162919491529464,0.9927818775177002,284.89501953125,284.95001220703125,300.3424072265625,294.61285400390625,298.18121337890625,297.17840576171875,284.89697265625,1.0,0.5981897711753845,0.4236143827438354,0.4236143827438354,1.0,,-3.09930157661438,0.9797869324684144,2.1195147037506104,0.2818146347999573,0.8596055507659912,0.8596055507659912,0.0,180.2745513916016,156.0,59733.08984375,0.0,2648.468994140625,1.0,279.1571044921875,283.1112060546875,297.6340026855469,301.5361328125,293.1499938964844,293.1499938964844,279.45001220703125,39271.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761489987373352,1.0,0.0,0.0,3.6086158752441406,3.608640193939209,8.689096944181074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.435546875,0.0,1511.81103515625,1895.4371337890625,0.0,3180.481201171875,0.898828387260437,1.0,0.0,3.0,1.0,0.0
17843340,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8800723552703857,0.4545225203037262,0.4112242758274078,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.943069338798523,0.551608681678772,0.5233450531959534,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8502762317657471,0.4094870090484619,0.2883404493331909,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8329192399978638,0.383185476064682,0.365744411945343,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6926567554473877,0.2162953913211822,0.990119218826294,285.001953125,284.95001220703125,300.3856811523437,294.5817565917969,298.1976623535156,297.1848449707031,285.0008544921875,1.0,0.5915647745132446,0.4230346083641052,0.4230346083641052,1.0,,-3.096440076828003,0.9772900938987732,2.119149923324585,0.2796846032142639,0.9528839588165284,0.9528839588165284,0.0,169.40924072265625,144.0,58938.78125,0.0,2585.5,1.0,279.44207763671875,283.2319030761719,297.5611572265625,301.3404541015625,293.1499938964844,293.1499938964844,279.1499938964844,33607.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682915568351746,1.0,0.0,0.0,3.7182767391204834,3.718301057815552,9.225219059771916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.30078125,0.0,1592.2254638671875,1895.4371337890625,0.0,3106.7841796875,0.9189490675926208,1.0,0.0,3.0,1.0,0.0
17843400,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8800723552703857,0.4545225203037262,0.4112242758274078,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.943069338798523,0.551608681678772,0.5233450531959534,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8502762317657471,0.4094870090484619,0.2883404493331909,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8329192399978638,0.383185476064682,0.365744411945343,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6926567554473877,0.2162953913211822,0.990119218826294,285.001953125,284.95001220703125,300.3856811523437,294.5817565917969,298.1976623535156,297.1848449707031,285.0008544921875,1.0,0.5915647745132446,0.4230346083641052,0.4230346083641052,1.0,,-3.096440076828003,0.9772900938987732,2.119149923324585,0.2796846032142639,0.9528839588165284,0.9528839588165284,0.0,169.40924072265625,144.0,58938.78125,0.0,2585.5,1.0,279.44207763671875,283.2319030761719,297.5611572265625,301.3404541015625,293.1499938964844,293.1499938964844,279.1499938964844,33607.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682915568351746,1.0,0.0,0.0,3.7182767391204834,3.718301057815552,9.225219059771916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.30078125,0.0,1592.2254638671875,1895.4371337890625,0.0,3106.7841796875,0.9189490675926208,1.0,0.0,3.0,1.0,0.0
17843460,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8950207829475403,0.4527728259563446,0.4095409512519836,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9623178839683532,0.5531243085861206,0.5245915055274963,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.865171492099762,0.4095781743526459,0.288248598575592,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8468073606491089,0.3831150531768799,0.3654387593269348,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7051376104354858,0.2159776538610458,0.9872106313705444,284.8973083496094,284.95001220703125,300.4290466308594,294.5502319335937,298.20867919921875,297.183349609375,284.8992004394531,1.0,0.5845664143562317,0.4225048124790191,0.4225048124790191,1.0,,-3.091947555541992,0.9743049144744872,2.117642641067505,0.2776093780994415,0.85538649559021,0.85538649559021,0.0,158.41952514648438,132.0,59332.53515625,0.0,2518.86279296875,1.0,279.1572570800781,283.1120300292969,297.5712585449219,301.4473876953125,293.1499938964844,293.1499938964844,279.45001220703125,39254.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876332700252533,1.0,0.0,0.0,3.584043264389038,3.584067106246948,8.571163334636367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.64453125,0.0,1484.9288330078125,1895.4371337890625,0.0,3182.20361328125,0.8934093117713928,1.0,0.0,3.0,1.0,0.0
17843520,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8950207829475403,0.4527728259563446,0.4095409512519836,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9623178839683532,0.5531243085861206,0.5245915055274963,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.865171492099762,0.4095781743526459,0.288248598575592,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8468073606491089,0.3831150531768799,0.3654387593269348,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7051376104354858,0.2159776538610458,0.9872106313705444,284.8973083496094,284.95001220703125,300.4290466308594,294.5502319335937,298.20867919921875,297.183349609375,284.8992004394531,1.0,0.5845664143562317,0.4225048124790191,0.4225048124790191,1.0,,-3.091947555541992,0.9743049144744872,2.117642641067505,0.2776093780994415,0.85538649559021,0.85538649559021,0.0,158.41952514648438,132.0,59332.53515625,0.0,2518.86279296875,1.0,279.1572570800781,283.1120300292969,297.5712585449219,301.4473876953125,293.1499938964844,293.1499938964844,279.45001220703125,39254.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876332700252533,1.0,0.0,0.0,3.584043264389038,3.584067106246948,8.571163334636367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.64453125,0.0,1484.9288330078125,1895.4371337890625,0.0,3182.20361328125,0.8934093117713928,1.0,0.0,3.0,1.0,0.0
17843580,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9150205254554749,0.4522659182548523,0.4083510041236877,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9832521080970764,0.5555999875068665,0.5261918306350708,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8845445513725281,0.4105908870697021,0.2884199619293213,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8648889660835266,0.3837379217147827,0.3653615415096283,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7200384736061096,0.2160753756761551,0.9848267436027528,285.00152587890625,284.95001220703125,300.4723815917969,294.5185241699219,298.2253112792969,297.1899108886719,285.0003967285156,1.0,0.5773738026618958,0.4219750463962555,0.4219750463962555,1.0,,-3.089679718017578,0.9721459150314332,2.1175339221954346,0.2757782936096191,0.9472297430038452,0.9472297430038452,0.0,146.6215057373047,120.0,58568.984375,0.0,2452.36376953125,1.0,279.4419250488281,283.22979736328125,297.4978942871094,301.25311279296875,293.1499938964844,293.1499938964844,279.1499938964844,33555.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684712648391724,1.0,0.0,0.0,3.6968066692352295,3.69683051109314,9.118990078604838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.6396484375,0.0,1567.3453369140625,1895.4371337890625,0.0,3108.4697265625,0.9140738248825072,1.0,0.0,3.0,1.0,0.0
17843640,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9150205254554749,0.4522659182548523,0.4083510041236877,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9832521080970764,0.5555999875068665,0.5261918306350708,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8845445513725281,0.4105908870697021,0.2884199619293213,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8648889660835266,0.3837379217147827,0.3653615415096283,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7200384736061096,0.2160753756761551,0.9848267436027528,285.00152587890625,284.95001220703125,300.4723815917969,294.5185241699219,298.2253112792969,297.1899108886719,285.0003967285156,1.0,0.5773738026618958,0.4219750463962555,0.4219750463962555,1.0,,-3.089679718017578,0.9721459150314332,2.1175339221954346,0.2757782936096191,0.9472297430038452,0.9472297430038452,0.0,146.6215057373047,120.0,58568.984375,0.0,2452.36376953125,1.0,279.4419250488281,283.22979736328125,297.4978942871094,301.25311279296875,293.1499938964844,293.1499938964844,279.1499938964844,33555.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684712648391724,1.0,0.0,0.0,3.6968066692352295,3.69683051109314,9.118990078604838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.6396484375,0.0,1567.3453369140625,1895.4371337890625,0.0,3108.4697265625,0.9140738248825072,1.0,0.0,3.0,1.0,0.0
17843700,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9273841977119446,0.4515153169631958,0.4077548682689667,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9933733940124512,0.5564427971839905,0.5270015597343445,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8957153558731079,0.4107934832572937,0.288546621799469,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.875453531742096,0.3837983906269073,0.365361601114273,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7279661297798157,0.2160033732652664,0.9838719964027404,284.8693542480469,284.95001220703125,300.4939880371094,294.5026550292969,298.2313232421875,297.1899719238281,284.8663635253906,1.0,0.5737821459770203,0.4217101335525512,0.4217101335525512,1.0,,-3.08894681930542,0.9711992144584656,2.1177475452423096,0.2751052379608154,0.8551502823829651,0.8551502823829651,0.0,140.71449279785156,120.0,59352.8046875,0.0,2419.852294921875,1.0,279.1966552734375,283.0805358886719,297.53619384765625,301.4512634277344,293.1499938964844,293.1499938964844,279.1499938964844,37968.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874763548374176,1.0,0.0,0.0,3.6577377319335938,3.657762050628662,8.927264047997596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.77734375,0.0,1556.5546875,1895.4371337890625,0.0,3167.48974609375,0.9060666561126708,1.0,0.0,3.0,1.0,0.0
17843760,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9378585815429688,0.4506106078624725,0.4067598283290863,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.5571959018707275,0.5246865153312683,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.905373215675354,0.410854697227478,0.2884562611579895,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8846536874771118,0.383722722530365,0.3651207387447357,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.734686017036438,0.2158310562372207,0.982312798500061,284.89794921875,284.95001220703125,300.5155029296875,294.48681640625,298.2359924316406,297.1884155273437,284.8992614746094,1.0,0.5698736310005188,0.4214576780796051,0.4214576780796051,1.0,,-3.082446575164795,0.9681510925292968,2.114295482635498,0.273894727230072,0.8509609699249268,0.8509609699249268,0.0,135.6996612548828,108.0,58926.58203125,0.0,2381.51318359375,1.0,279.1576232910156,283.1108703613281,297.5080261230469,301.3598327636719,293.1499938964844,293.1499938964844,279.45001220703125,39247.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765538930892944,1.0,0.0,0.0,3.561716318130493,3.561740159988404,8.464708116662223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.6435546875,0.0,1460.859375,1895.4371337890625,0.0,3184.277099609375,0.8884490132331848,1.0,0.0,3.0,1.0,0.0
17843820,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.954638123512268,0.4499849379062652,0.4056943953037262,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.562469482421875,0.4991928040981293,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.923002064228058,0.411865621805191,0.2887986302375793,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9000241756439209,0.3842380344867706,0.3651711046695709,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7458840012550354,0.2158710956573486,0.9806982278823853,284.98175048828125,284.95001220703125,300.5581970214844,294.4554138183594,298.2585754394531,297.2064819335937,284.9792785644531,1.0,0.5603711009025574,0.4209527969360351,0.4209527969360351,1.0,,-3.0493292808532715,0.9547382593154908,2.0945911407470703,0.2680006027221679,0.9226418733596802,0.9226418733596802,0.0,127.35625457763672,111.0,57706.66796875,0.0,2276.911865234375,1.0,279.4425048828125,283.2167053222656,297.42974853515625,301.1415100097656,293.1499938964844,293.1499938964844,279.1499938964844,34128.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86789470911026,1.0,0.0,0.0,3.656520366668701,3.656543970108032,8.921322773858265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.0048828125,0.0,1526.405029296875,1895.4371337890625,0.0,3103.061279296875,0.9049984812736512,1.0,0.0,3.0,1.0,0.0
17843880,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.954638123512268,0.4499849379062652,0.4056943953037262,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.562469482421875,0.4991928040981293,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.923002064228058,0.411865621805191,0.2887986302375793,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9000241756439209,0.3842380344867706,0.3651711046695709,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7458840012550354,0.2158710956573486,0.9806982278823853,284.98175048828125,284.95001220703125,300.5581970214844,294.4554138183594,298.2585754394531,297.2064819335937,284.9792785644531,1.0,0.5603711009025574,0.4209527969360351,0.4209527969360351,1.0,,-3.0493292808532715,0.9547382593154908,2.0945911407470703,0.2680006027221679,0.9226418733596802,0.9226418733596802,0.0,127.35625457763672,111.0,57706.66796875,0.0,2276.911865234375,1.0,279.4425048828125,283.2167053222656,297.42974853515625,301.1415100097656,293.1499938964844,293.1499938964844,279.1499938964844,34128.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86789470911026,1.0,0.0,0.0,3.656520366668701,3.656543970108032,8.921322773858265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.0048828125,0.0,1526.405029296875,1895.4371337890625,0.0,3103.061279296875,0.9049984812736512,1.0,0.0,3.0,1.0,0.0
17843940,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.963925004005432,0.4483330547809601,0.4042918980121612,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.5694699883460999,0.4839121401309967,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9345479011535645,0.4122091233730316,0.2890468239784241,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9099222421646118,0.3841876983642578,0.365115761756897,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7530190348625183,0.2156723290681839,0.9794067740440368,284.8976135253906,284.95001220703125,300.6003112792969,294.424560546875,298.2852478027344,297.2300720214844,284.8991394042969,1.0,0.5549365282058716,0.4204478859901428,0.4204478859901428,1.0,,-3.027933120727539,0.9456429481506348,2.0822901725769043,0.2635200917720794,0.8308294415473938,0.8308294415473938,0.0,122.47843933105467,129.0,57646.37109375,0.0,2213.25341796875,1.0,279.15802001953125,283.1239624023437,297.4347839355469,301.2072448730469,293.1499938964844,293.1499938964844,279.45001220703125,39935.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737401962280273,1.0,0.0,0.0,3.4729881286621094,3.4730112552642822,8.048220934142591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.521484375,0.0,1373.0274658203125,1895.4371337890625,0.0,3157.892333984375,0.869651734828949,1.0,0.0,3.0,1.0,0.0
17844000,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.963925004005432,0.4483330547809601,0.4042918980121612,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.5694699883460999,0.4839121401309967,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9345479011535645,0.4122091233730316,0.2890468239784241,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9099222421646118,0.3841876983642578,0.365115761756897,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7530190348625183,0.2156723290681839,0.9794067740440368,284.8976135253906,284.95001220703125,300.6003112792969,294.424560546875,298.2852478027344,297.2300720214844,284.8991394042969,1.0,0.5549365282058716,0.4204478859901428,0.4204478859901428,1.0,,-3.027933120727539,0.9456429481506348,2.0822901725769043,0.2635200917720794,0.8308294415473938,0.8308294415473938,0.0,122.47843933105467,129.0,57646.37109375,0.0,2213.25341796875,1.0,279.15802001953125,283.1239624023437,297.4347839355469,301.2072448730469,293.1499938964844,293.1499938964844,279.45001220703125,39935.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737401962280273,1.0,0.0,0.0,3.4729881286621094,3.4730112552642822,8.048220934142591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.521484375,0.0,1373.0274658203125,1895.4371337890625,0.0,3157.892333984375,0.869651734828949,1.0,0.0,3.0,1.0,0.0
17844060,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9600859880447388,0.4479633569717407,0.403736263513565,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.5759639739990234,0.4888756275177002,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.931827187538147,0.4135429561138153,0.2898261845111847,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9070044755935668,0.3848870694637298,0.3656308352947235,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7507768869400024,0.2159654051065445,0.9803314805030824,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,298.3147888183594,297.2536315917969,285.00250244140625,1.0,0.5575835108757019,0.4204809367656708,0.4204809367656708,1.0,,-3.0358595848083496,0.948613941669464,2.0872457027435303,0.2643400728702545,0.9223634600639344,0.9223634600639344,0.0,124.06493377685548,147.0,57126.09375,0.0,2235.633056640625,1.0,279.4410705566406,283.2395324707031,297.3674621582031,301.0235595703125,293.1499938964844,293.1499938964844,279.1499938964844,33411.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644320368766785,1.0,0.0,0.0,3.594784736633301,3.5948078632354736,8.622616860520793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.515625,0.0,1453.5311279296875,1895.4371337890625,0.0,3070.577392578125,0.8911060690879822,1.0,0.0,3.0,1.0,0.0
17844120,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9600859880447388,0.4479633569717407,0.403736263513565,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.5759639739990234,0.4888756275177002,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.931827187538147,0.4135429561138153,0.2898261845111847,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9070044755935668,0.3848870694637298,0.3656308352947235,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7507768869400024,0.2159654051065445,0.9803314805030824,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,298.3147888183594,297.2536315917969,285.00250244140625,1.0,0.5575835108757019,0.4204809367656708,0.4204809367656708,1.0,,-3.0358595848083496,0.948613941669464,2.0872457027435303,0.2643400728702545,0.9223634600639344,0.9223634600639344,0.0,124.06493377685548,147.0,57126.09375,0.0,2235.633056640625,1.0,279.4410705566406,283.2395324707031,297.3674621582031,301.0235595703125,293.1499938964844,293.1499938964844,279.1499938964844,33411.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644320368766785,1.0,0.0,0.0,3.594784736633301,3.5948078632354736,8.622616860520793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.515625,0.0,1453.5311279296875,1895.4371337890625,0.0,3070.577392578125,0.8911060690879822,1.0,0.0,3.0,1.0,0.0
17844180,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9445576071739196,0.4464923739433288,0.4028850793838501,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9990000128746032,0.5781398415565491,0.5102056264877319,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9174067974090576,0.4141632318496704,0.290564090013504,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8940821886062622,0.3849679231643677,0.3661014139652252,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7409975528717041,0.2158856838941574,0.9816118478775024,284.9219970703125,284.95001220703125,300.6820678710937,294.36553955078125,298.3263244628906,297.2496337890625,284.9233703613281,1.0,0.5656502842903137,0.4205139875411987,0.4205139875411987,1.0,,-3.0634562969207764,0.9588059782981871,2.1046504974365234,0.2683085203170776,0.8507504463195801,0.8507504463195801,0.0,130.86314392089844,150.0,58076.92578125,0.0,2320.973876953125,1.0,279.15869140625,283.13165283203125,297.3905334472656,301.17041015625,293.1499938964844,293.1499938964844,279.45001220703125,37974.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733038306236267,1.0,0.0,0.0,3.4938302040100098,3.4938530921936035,8.145108267854084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.310546875,0.0,1380.4053955078125,1895.4371337890625,0.0,3153.799560546875,0.8725936412811279,1.0,0.0,3.0,1.0,0.0
17844240,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9445576071739196,0.4464923739433288,0.4028850793838501,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9990000128746032,0.5781398415565491,0.5102056264877319,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9174067974090576,0.4141632318496704,0.290564090013504,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8940821886062622,0.3849679231643677,0.3661014139652252,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7409975528717041,0.2158856838941574,0.9816118478775024,284.9219970703125,284.95001220703125,300.6820678710937,294.36553955078125,298.3263244628906,297.2496337890625,284.9233703613281,1.0,0.5656502842903137,0.4205139875411987,0.4205139875411987,1.0,,-3.0634562969207764,0.9588059782981871,2.1046504974365234,0.2683085203170776,0.8507504463195801,0.8507504463195801,0.0,130.86314392089844,150.0,58076.92578125,0.0,2320.973876953125,1.0,279.15869140625,283.13165283203125,297.3905334472656,301.17041015625,293.1499938964844,293.1499938964844,279.45001220703125,37974.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733038306236267,1.0,0.0,0.0,3.4938302040100098,3.4938530921936035,8.145108267854084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.310546875,0.0,1380.4053955078125,1895.4371337890625,0.0,3153.799560546875,0.8725936412811279,1.0,0.0,3.0,1.0,0.0
