time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.937458634376526,0.4462113380432129,0.4024873375892639,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.578283965587616,0.519887387752533,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9113357663154602,0.4147930741310119,0.2909353673458099,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8885065317153931,0.385232150554657,0.3663084805011749,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7367501854896545,0.2159180492162704,0.9819356203079224,285.0347595214844,284.95001220703125,300.70184326171875,294.3515319824219,298.3289794921875,297.2432861328125,285.0367736816406,1.0,0.5689524412155151,0.4205304980278015,0.4205304980278015,1.0,,-3.075713396072388,0.9633182287216188,2.1123952865600586,0.2702723145484924,0.9350985884666444,0.9350985884666444,0.0,134.03294372558594,150.0,57554.32421875,0.0,2360.1181640625,1.0,279.3983154296875,283.2533264160156,297.328857421875,300.9702453613281,293.1499938964844,293.1499938964844,279.45001220703125,33209.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868441104888916,1.0,0.0,0.0,3.5629565715789795,3.562979221343994,8.470603347632277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.267578125,0.0,1418.08447265625,1895.4371337890625,0.0,3108.18701171875,0.8855081796646118,1.0,0.0,3.0,1.0,0.0
17844360,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9319471716880798,0.4460333883762359,0.402423083782196,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.5783141255378723,0.5277829766273499,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9069659113883972,0.4155459105968475,0.2915116250514984,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8842769861221313,0.385588675737381,0.3667218387126922,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7334967851638794,0.2159930765628814,0.9826819896697998,285.0200500488281,284.95001220703125,300.7213439941406,294.3379211425781,298.3304138183594,297.2372436523437,285.01824951171875,1.0,0.5720434188842773,0.4200731813907623,0.4200731813907623,1.0,,-3.087217092514038,0.9664348363876344,2.1207821369171143,0.2708886265754699,0.951931357383728,0.951931357383728,0.0,136.7129669189453,153.0,57868.671875,0.0,2395.58203125,1.0,279.4420471191406,283.2349548339844,297.32763671875,301.0273742675781,293.1499938964844,293.1499938964844,279.1499938964844,32408.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867804229259491,1.0,0.0,0.0,3.649178981781006,3.649202346801758,8.885535862646066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.064453125,0.0,1505.38671875,1895.4371337890625,0.0,3102.21240234375,0.9023767113685608,1.0,0.0,3.0,1.0,0.0
17844420,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9205361008644104,0.4443133771419525,0.4013590812683105,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.5768597722053528,0.5432735085487366,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8985679149627686,0.416058748960495,0.2921767234802246,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.875811755657196,0.3854674100875854,0.3669939339160919,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7269107699394226,0.2155978083610534,0.982444703578949,284.9083251953125,284.95001220703125,300.75933837890625,294.3119201660156,298.3251953125,297.21466064453125,284.9101867675781,1.0,0.5774537920951843,0.4191585481166839,0.4191585481166839,1.0,,-3.105409622192383,0.9707249999046326,2.134684562683105,0.2713111639022827,0.8598904609680176,0.8598904609680176,0.0,141.9116973876953,156.0,58719.1953125,0.0,2457.259765625,1.0,279.1576232910156,283.1026916503906,297.3458557128906,301.173095703125,293.1499938964844,293.1499938964844,279.45001220703125,38183.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785418272018433,1.0,0.0,0.0,3.5561914443969727,3.556215047836304,8.438467489213508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.6630859375,0.0,1447.20556640625,1895.4371337890625,0.0,3202.91357421875,0.8863484859466553,1.0,0.0,3.0,1.0,0.0
17844480,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9205361008644104,0.4443133771419525,0.4013590812683105,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.5768597722053528,0.5432735085487366,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8985679149627686,0.416058748960495,0.2921767234802246,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.875811755657196,0.3854674100875854,0.3669939339160919,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7269107699394226,0.2155978083610534,0.982444703578949,284.9083251953125,284.95001220703125,300.75933837890625,294.3119201660156,298.3251953125,297.21466064453125,284.9101867675781,1.0,0.5774537920951843,0.4191585481166839,0.4191585481166839,1.0,,-3.105409622192383,0.9707249999046326,2.134684562683105,0.2713111639022827,0.8598904609680176,0.8598904609680176,0.0,141.9116973876953,156.0,58719.1953125,0.0,2457.259765625,1.0,279.1576232910156,283.1026916503906,297.3458557128906,301.173095703125,293.1499938964844,293.1499938964844,279.45001220703125,38183.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785418272018433,1.0,0.0,0.0,3.5561914443969727,3.556215047836304,8.438467489213508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.6630859375,0.0,1447.20556640625,1895.4371337890625,0.0,3202.91357421875,0.8863484859466553,1.0,0.0,3.0,1.0,0.0
17844540,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.907949447631836,0.443689614534378,0.4007482826709747,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9928733706474304,0.5767001509666443,0.5464370846748352,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8887997269630432,0.4173624813556671,0.2930824756622314,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8659719824790955,0.3859288394451141,0.3674764633178711,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7190313339233398,0.2154653221368789,0.9824565649032592,285.0046081542969,284.95001220703125,300.7958374023437,294.287841796875,298.3268127441406,297.203857421875,285.003173828125,1.0,0.5814265012741089,0.4182438850402832,0.4182438850402832,1.0,,-3.1099066734313965,0.970006823539734,2.139899730682373,0.2697508037090301,0.95139479637146,0.95139479637146,0.0,147.81504821777344,159.0,58120.69921875,0.0,2497.332275390625,1.0,279.4417724609375,283.2113342285156,297.2753601074219,300.99822998046875,293.1499938964844,293.1499938964844,279.1499938964844,33094.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723793625831604,1.0,0.0,0.0,3.686807632446289,3.686831474304199,9.069727866517496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.1083984375,0.0,1552.55029296875,1895.4371337890625,0.0,3145.129150390625,0.9114615321159364,1.0,0.0,3.0,1.0,0.0
17844600,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.907949447631836,0.443689614534378,0.4007482826709747,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9928733706474304,0.5767001509666443,0.5464370846748352,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8887997269630432,0.4173624813556671,0.2930824756622314,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8659719824790955,0.3859288394451141,0.3674764633178711,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7190313339233398,0.2154653221368789,0.9824565649032592,285.0046081542969,284.95001220703125,300.7958374023437,294.287841796875,298.3268127441406,297.203857421875,285.003173828125,1.0,0.5814265012741089,0.4182438850402832,0.4182438850402832,1.0,,-3.1099066734313965,0.970006823539734,2.139899730682373,0.2697508037090301,0.95139479637146,0.95139479637146,0.0,147.81504821777344,159.0,58120.69921875,0.0,2497.332275390625,1.0,279.4417724609375,283.2113342285156,297.2753601074219,300.99822998046875,293.1499938964844,293.1499938964844,279.1499938964844,33094.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723793625831604,1.0,0.0,0.0,3.686807632446289,3.686831474304199,9.069727866517496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.1083984375,0.0,1552.55029296875,1895.4371337890625,0.0,3145.129150390625,0.9114615321159364,1.0,0.0,3.0,1.0,0.0
17844660,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8976863622665405,0.4419210255146026,0.3996360003948211,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9851917028427124,0.5770529508590698,0.5469757914543152,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8804672956466675,0.4178600907325744,0.2937394380569458,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8576382994651794,0.3857292234897613,0.3676818609237671,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7119117975234985,0.2149612605571746,0.9817187190055848,284.8973999023437,284.95001220703125,300.8306884765625,294.2659912109375,298.3285522460937,297.1940002441406,284.8992919921875,1.0,0.5843519568443298,0.4174670279026031,0.4174670279026031,1.0,,-3.109642267227173,0.9678897857666016,2.141752481460572,0.2678999602794647,0.8530319333076477,0.8530319333076477,0.0,153.01455688476562,162.0,58606.77734375,0.0,2524.204833984375,1.0,279.157470703125,283.0887451171875,297.2909240722656,301.1155700683594,293.1499938964844,293.1499938964844,279.45001220703125,39027.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811942338943481,1.0,0.0,0.0,3.5613443851470947,3.561367988586426,8.462939717901463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.951171875,0.0,1458.8582763671875,1895.4371337890625,0.0,3227.771240234375,0.8881734013557434,1.0,0.0,3.0,1.0,0.0
17844720,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8976863622665405,0.4419210255146026,0.3996360003948211,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9851917028427124,0.5770529508590698,0.5469757914543152,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8804672956466675,0.4178600907325744,0.2937394380569458,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8576382994651794,0.3857292234897613,0.3676818609237671,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7119117975234985,0.2149612605571746,0.9817187190055848,284.8973999023437,284.95001220703125,300.8306884765625,294.2659912109375,298.3285522460937,297.1940002441406,284.8992919921875,1.0,0.5843519568443298,0.4174670279026031,0.4174670279026031,1.0,,-3.109642267227173,0.9678897857666016,2.141752481460572,0.2678999602794647,0.8530319333076477,0.8530319333076477,0.0,153.01455688476562,162.0,58606.77734375,0.0,2524.204833984375,1.0,279.157470703125,283.0887451171875,297.2909240722656,301.1155700683594,293.1499938964844,293.1499938964844,279.45001220703125,39027.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811942338943481,1.0,0.0,0.0,3.5613443851470947,3.561367988586426,8.462939717901463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.951171875,0.0,1458.8582763671875,1895.4371337890625,0.0,3227.771240234375,0.8881734013557434,1.0,0.0,3.0,1.0,0.0
17844780,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8910648226737976,0.4413886964321136,0.398998886346817,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.980319619178772,0.5789250731468201,0.5485213398933411,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8754401206970215,0.4192909300327301,0.2946495115756988,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8523908853530884,0.3862371444702148,0.3680963814258575,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7069349884986877,0.2148710042238235,0.9813650250434875,285.0015563964844,284.95001220703125,300.8637084960937,294.2466125488281,298.3385009765625,297.1967163085937,285.00054931640625,1.0,0.5868286490440369,0.4166902005672455,0.4166902005672455,1.0,,-3.1118931770324707,0.9667115211486816,2.145181655883789,0.2661471664905548,0.944604516029358,0.944604516029358,0.0,156.76190185546875,165.0,57931.453125,0.0,2548.439697265625,1.0,279.4417724609375,283.20611572265625,297.2257080078125,300.9337463378906,293.1499938964844,293.1499938964844,279.1499938964844,33410.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873212993144989,1.0,0.0,0.0,3.679339408874512,3.679363250732422,9.033020091919752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.1650390625,0.0,1546.527587890625,1895.4371337890625,0.0,3152.94775390625,0.9100463390350342,1.0,0.0,3.0,1.0,0.0
17844840,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8910648226737976,0.4413886964321136,0.398998886346817,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.980319619178772,0.5789250731468201,0.5485213398933411,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8754401206970215,0.4192909300327301,0.2946495115756988,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8523908853530884,0.3862371444702148,0.3680963814258575,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7069349884986877,0.2148710042238235,0.9813650250434875,285.0015563964844,284.95001220703125,300.8637084960937,294.2466125488281,298.3385009765625,297.1967163085937,285.00054931640625,1.0,0.5868286490440369,0.4166902005672455,0.4166902005672455,1.0,,-3.1118931770324707,0.9667115211486816,2.145181655883789,0.2661471664905548,0.944604516029358,0.944604516029358,0.0,156.76190185546875,165.0,57931.453125,0.0,2548.439697265625,1.0,279.4417724609375,283.20611572265625,297.2257080078125,300.9337463378906,293.1499938964844,293.1499938964844,279.1499938964844,33410.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873212993144989,1.0,0.0,0.0,3.679339408874512,3.679363250732422,9.033020091919752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.1650390625,0.0,1546.527587890625,1895.4371337890625,0.0,3152.94775390625,0.9100463390350342,1.0,0.0,3.0,1.0,0.0
17844900,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8881350755691528,0.4406489729881286,0.3986845016479492,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9781962037086488,0.5795221328735352,0.5493898987770081,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8733213543891907,0.419691264629364,0.2951350808143616,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.850151777267456,0.3862471878528595,0.36834517121315,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7047568559646606,0.2147089689970016,0.9814115762710572,284.8711853027344,284.95001220703125,300.8794860839844,294.23797607421875,298.3412170410156,297.1951599121094,284.86834716796875,1.0,0.5880282521247864,0.4163017868995666,0.4163017868995666,1.0,,-3.1135036945343018,0.9662886261940002,2.1472151279449463,0.2654356360435486,0.8540070652961731,0.8540070652961731,0.0,158.49488830566406,165.0,58764.25,0.0,2560.752197265625,1.0,279.197021484375,283.0582275390625,297.2712707519531,301.14044189453125,293.1499938964844,293.1499938964844,279.1499938964844,37819.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794721364974976,1.0,0.0,0.0,3.642790079116821,3.6428143978118896,8.854449902173656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.150390625,0.0,1538.7510986328125,1895.4371337890625,0.0,3211.63330078125,0.902642548084259,1.0,0.0,3.0,1.0,0.0
17844960,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8843861818313599,0.4397693872451782,0.3979590237140655,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9753122925758362,0.5799874067306519,0.5498957633972168,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8704732656478882,0.4199680984020233,0.2953831851482391,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8472647070884705,0.3861317336559295,0.3683265149593353,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.701967179775238,0.2144568711519241,0.9807316660881042,284.90093994140625,284.95001220703125,300.89471435546875,294.23004150390625,298.34295654296875,297.19207763671875,284.9028625488281,1.0,0.5890652537345886,0.4160401523113251,0.4160401523113251,1.0,,-3.112700223922729,0.9652993679046632,2.1474008560180664,0.264653593301773,0.8513143062591553,0.8513143062591553,0.0,160.49136352539062,168.0,58433.9765625,0.0,2569.8056640625,1.0,279.1577453613281,283.08905029296875,297.25103759765625,301.0611572265625,293.1499938964844,293.1499938964844,279.45001220703125,39043.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812430500984192,1.0,0.0,0.0,3.55089807510376,3.550921678543091,8.413364867010387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.3681640625,0.0,1447.839599609375,1895.4371337890625,0.0,3228.228759765625,0.8859217762947083,1.0,0.0,3.0,1.0,0.0
17845020,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8795641660690308,0.4393275380134582,0.3973897695541382,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9718256592750548,0.582068920135498,0.5516920685768127,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8672041893005371,0.4215463697910309,0.2963818609714508,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8436631560325623,0.3867079615592956,0.3687838912010193,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6983034610748291,0.2144332826137542,0.9805706143379213,285.0041198730469,284.95001220703125,300.9235534667969,294.2165832519531,298.3537902832031,297.1968688964844,285.00311279296875,1.0,0.5912090539932251,0.4155168831348419,0.4155168831348419,1.0,,-3.1157243251800537,0.965049147605896,2.150675058364868,0.2636136710643768,0.9442036747932434,0.9442036747932434,0.0,163.48985290527344,171.0,57812.45703125,0.0,2591.614013671875,1.0,279.44171142578125,283.2051086425781,297.1943664550781,300.8916931152344,293.1499938964844,293.1499938964844,279.1499938964844,33328.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730395436286926,1.0,0.0,0.0,3.67272686958313,3.67275071144104,9.000581258078455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.94140625,0.0,1538.4857177734375,1895.4371337890625,0.0,3151.3212890625,0.9085108041763306,1.0,0.0,3.0,1.0,0.0
17845080,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8795641660690308,0.4393275380134582,0.3973897695541382,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9718256592750548,0.582068920135498,0.5516920685768127,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8672041893005371,0.4215463697910309,0.2963818609714508,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8436631560325623,0.3867079615592956,0.3687838912010193,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6983034610748291,0.2144332826137542,0.9805706143379213,285.0041198730469,284.95001220703125,300.9235534667969,294.2165832519531,298.3537902832031,297.1968688964844,285.00311279296875,1.0,0.5912090539932251,0.4155168831348419,0.4155168831348419,1.0,,-3.1157243251800537,0.965049147605896,2.150675058364868,0.2636136710643768,0.9442036747932434,0.9442036747932434,0.0,163.48985290527344,171.0,57812.45703125,0.0,2591.614013671875,1.0,279.44171142578125,283.2051086425781,297.1943664550781,300.8916931152344,293.1499938964844,293.1499938964844,279.1499938964844,33328.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730395436286926,1.0,0.0,0.0,3.67272686958313,3.67275071144104,9.000581258078455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.94140625,0.0,1538.4857177734375,1895.4371337890625,0.0,3151.3212890625,0.9085108041763306,1.0,0.0,3.0,1.0,0.0
17845140,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8739817142486572,0.4377693235874176,0.396394819021225,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9674943089485168,0.5831682085990906,0.5531148910522461,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8632971048355103,0.422336220741272,0.2971869111061096,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8395209312438965,0.3866443336009979,0.3690436780452728,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6941496729850769,0.2140592187643051,0.9800724387168884,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.3576965332031,297.1929016113281,284.90435791015625,1.0,0.5932802557945251,0.4149936139583587,0.4149936139583587,1.0,,-3.1169273853302,0.9641261100769044,2.152801275253296,0.2624722123146057,0.8518165349960327,0.8518165349960327,0.0,166.85316467285156,174.0,58362.765625,0.0,2611.84033203125,1.0,279.1575622558594,283.0868835449219,297.2273254394531,301.0299987792969,293.1499938964844,293.1499938964844,279.45001220703125,38931.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810728788375854,1.0,0.0,0.0,3.548556327819824,3.548579931259156,8.402271305385511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.4267578125,0.0,1444.5347900390625,1895.4371337890625,0.0,3226.634765625,0.8853138089179993,1.0,0.0,3.0,1.0,0.0
17845200,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8739817142486572,0.4377693235874176,0.396394819021225,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9674943089485168,0.5831682085990906,0.5531148910522461,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8632971048355103,0.422336220741272,0.2971869111061096,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8395209312438965,0.3866443336009979,0.3690436780452728,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6941496729850769,0.2140592187643051,0.9800724387168884,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.3576965332031,297.1929016113281,284.90435791015625,1.0,0.5932802557945251,0.4149936139583587,0.4149936139583587,1.0,,-3.1169273853302,0.9641261100769044,2.152801275253296,0.2624722123146057,0.8518165349960327,0.8518165349960327,0.0,166.85316467285156,174.0,58362.765625,0.0,2611.84033203125,1.0,279.1575622558594,283.0868835449219,297.2273254394531,301.0299987792969,293.1499938964844,293.1499938964844,279.45001220703125,38931.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810728788375854,1.0,0.0,0.0,3.548556327819824,3.548579931259156,8.402271305385511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.4267578125,0.0,1444.5347900390625,1895.4371337890625,0.0,3226.634765625,0.8853138089179993,1.0,0.0,3.0,1.0,0.0
17845260,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8793744444847107,0.4414348602294922,0.3985424339771271,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9741393327713012,0.5894725322723389,0.5578080415725708,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.870112419128418,0.4282603561878204,0.3004180490970611,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8454318046569824,0.3916187286376953,0.3725329339504242,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7011058926582336,0.2187354266643524,0.9952214360237122,285.0310974121094,284.95001220703125,300.9741516113281,294.1976013183594,298.39752197265625,297.2389831542969,285.03106689453125,1.0,0.5972244739532471,0.4144507348537445,0.4144507348537445,1.0,,-3.1513967514038086,0.9751930832862854,2.176203727722168,0.2652020752429962,0.9695228934288024,0.9695228934288024,0.0,165.63345336914062,177.0,58344.46875,0.0,2673.173583984375,1.0,279.4417419433594,283.21759033203125,297.18023681640625,300.8942565917969,293.1499938964844,293.1499938964844,279.1499938964844,32489.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873609721660614,1.0,0.0,0.0,3.693959474563599,3.693983316421509,9.10494975414622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.00390625,0.0,1556.046875,1895.4371337890625,0.0,3156.668701171875,0.912877082824707,1.0,0.0,3.0,1.0,0.0
17845320,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8793744444847107,0.4414348602294922,0.3985424339771271,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9741393327713012,0.5894725322723389,0.5578080415725708,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.870112419128418,0.4282603561878204,0.3004180490970611,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8454318046569824,0.3916187286376953,0.3725329339504242,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7011058926582336,0.2187354266643524,0.9952214360237122,285.0310974121094,284.95001220703125,300.9741516113281,294.1976013183594,298.39752197265625,297.2389831542969,285.03106689453125,1.0,0.5972244739532471,0.4144507348537445,0.4144507348537445,1.0,,-3.1513967514038086,0.9751930832862854,2.176203727722168,0.2652020752429962,0.9695228934288024,0.9695228934288024,0.0,165.63345336914062,177.0,58344.46875,0.0,2673.173583984375,1.0,279.4417419433594,283.21759033203125,297.18023681640625,300.8942565917969,293.1499938964844,293.1499938964844,279.1499938964844,32489.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873609721660614,1.0,0.0,0.0,3.693959474563599,3.693983316421509,9.10494975414622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.00390625,0.0,1556.046875,1895.4371337890625,0.0,3156.668701171875,0.912877082824707,1.0,0.0,3.0,1.0,0.0
17845380,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8793075084686279,0.4418607056140899,0.399612158536911,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9753352403640748,0.5928211808204651,0.5616309642791748,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.871834933757782,0.4313945174217224,0.3030692934989929,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8467244505882263,0.3940277993679046,0.3754090666770935,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7038794755935669,0.2213373184204101,1.0093294382095337,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.4140625,297.2530822753906,284.9181213378906,1.0,0.6020584106445312,0.4139078855514526,0.4139078855514526,1.0,,-3.1809113025665283,0.9843716025352478,2.196539640426636,0.2680191695690155,0.8847763538360596,0.8847763538360596,0.0,167.45840454101562,180.0,59719.69921875,0.0,2742.124755859375,1.0,279.1568603515625,283.0733947753906,297.2254638671875,301.10162353515625,293.1499938964844,293.1499938964844,279.45001220703125,37406.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851169943809509,1.0,0.0,0.0,3.643223285675049,3.643247365951538,8.85655538240826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.40625,0.0,1536.147216796875,1895.4371337890625,0.0,3264.51416015625,0.904913604259491,1.0,0.0,3.0,1.0,0.0
17845440,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8793075084686279,0.4418607056140899,0.399612158536911,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9753352403640748,0.5928211808204651,0.5616309642791748,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.871834933757782,0.4313945174217224,0.3030692934989929,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8467244505882263,0.3940277993679046,0.3754090666770935,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7038794755935669,0.2213373184204101,1.0093294382095337,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.4140625,297.2530822753906,284.9181213378906,1.0,0.6020584106445312,0.4139078855514526,0.4139078855514526,1.0,,-3.1809113025665283,0.9843716025352478,2.196539640426636,0.2680191695690155,0.8847763538360596,0.8847763538360596,0.0,167.45840454101562,180.0,59719.69921875,0.0,2742.124755859375,1.0,279.1568603515625,283.0733947753906,297.2254638671875,301.10162353515625,293.1499938964844,293.1499938964844,279.45001220703125,37406.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851169943809509,1.0,0.0,0.0,3.643223285675049,3.643247365951538,8.85655538240826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.40625,0.0,1536.147216796875,1895.4371337890625,0.0,3264.51416015625,0.904913604259491,1.0,0.0,3.0,1.0,0.0
17845500,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.877540647983551,0.4421967566013336,0.3997460305690765,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9742193222045898,0.5945101976394653,0.5630887150764465,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8709676861763,0.4329374432563782,0.3040706217288971,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8457252979278564,0.3950832784175873,0.3763708472251892,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7034986615180969,0.2223386615514755,1.0141077041625977,285.0387878417969,284.95001220703125,301.0064697265625,294.1817932128906,298.42095947265625,297.2587890625,285.0418395996094,1.0,0.6043111085891724,0.4136364758014679,0.4136364758014679,1.0,,-3.190929412841797,0.9872555136680604,2.203673839569092,0.268620878458023,0.9753162264823914,0.9753162264823914,0.0,169.15110778808594,180.0,59098.9765625,0.0,2771.64111328125,1.0,279.4021911621094,283.2077331542969,297.1673278808594,300.9003601074219,293.1499938964844,293.1499938964844,279.45001220703125,33304.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808343410491943,1.0,0.0,0.0,3.704561233520508,3.704585313796997,9.15728719519393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.1689453125,0.0,1574.250244140625,1895.4371337890625,0.0,3224.3994140625,0.9172311425209044,1.0,0.0,3.0,1.0,0.0
17845560,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8763145208358765,0.4426296055316925,0.4001889526844024,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.973544418811798,0.596266508102417,0.5647977590560913,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.870549201965332,0.4345437884330749,0.3052287101745605,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8450884222984314,0.3961604535579681,0.377451628446579,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.703332781791687,0.2232767939567566,1.018746018409729,285.0323486328125,284.95001220703125,301.0162048339844,294.1759033203125,298.4270324707031,297.2648620605469,285.0308532714844,1.0,0.6065805554389954,0.4130417108535766,0.4130417108535766,1.0,,-3.2017862796783447,0.9896292686462402,2.2121570110321045,0.2685399353504181,1.0,1.0,0.0,170.68414306640625,183.0,59440.90234375,0.0,2802.175537109375,1.0,279.4431457519531,283.1965026855469,297.1700439453125,300.96319580078125,293.1499938964844,293.1499938964844,279.1499938964844,32468.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804271817207336,1.0,0.0,0.0,3.787574529647827,3.7875993251800537,9.572286217007786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.7255859375,0.0,1664.2630615234375,1895.4371337890625,0.0,3220.583740234375,0.9337085485458374,1.0,0.0,3.0,1.0,0.0
17845620,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8712595701217651,0.4418680369853973,0.4000328779220581,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9696351289749146,0.598233163356781,0.5671805739402771,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.867263913154602,0.436438113451004,0.306900143623352,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8415954113006592,0.3971626460552215,0.3788465559482574,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.700705349445343,0.2242621332406997,1.0250409841537476,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.42791748046875,297.2623596191406,284.8993530273437,1.0,0.6106441020965576,0.4118522107601166,0.4118522107601166,1.0,,-3.215733289718628,0.9914430379867554,2.224290132522583,0.2673411667346954,0.8944407105445862,0.8944407105445862,0.0,174.80935668945312,186.0,60511.87890625,0.0,2853.50390625,1.0,279.1571350097656,283.04071044921875,297.1993408203125,301.1339416503906,293.1499938964844,293.1499938964844,279.45001220703125,37876.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915373086929321,1.0,0.0,0.0,3.722354888916016,3.722379922866821,9.245466117135948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.6552734375,0.0,1629.487548828125,1895.4371337890625,0.0,3324.58154296875,0.9227765202522278,1.0,0.0,3.0,1.0,0.0
17845680,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8712595701217651,0.4418680369853973,0.4000328779220581,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9696351289749146,0.598233163356781,0.5671805739402771,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.867263913154602,0.436438113451004,0.306900143623352,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8415954113006592,0.3971626460552215,0.3788465559482574,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.700705349445343,0.2242621332406997,1.0250409841537476,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.42791748046875,297.2623596191406,284.8993530273437,1.0,0.6106441020965576,0.4118522107601166,0.4118522107601166,1.0,,-3.215733289718628,0.9914430379867554,2.224290132522583,0.2673411667346954,0.8944407105445862,0.8944407105445862,0.0,174.80935668945312,186.0,60511.87890625,0.0,2853.50390625,1.0,279.1571350097656,283.04071044921875,297.1993408203125,301.1339416503906,293.1499938964844,293.1499938964844,279.45001220703125,37876.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915373086929321,1.0,0.0,0.0,3.722354888916016,3.722379922866821,9.245466117135948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.6552734375,0.0,1629.487548828125,1895.4371337890625,0.0,3324.58154296875,0.9227765202522278,1.0,0.0,3.0,1.0,0.0
17845740,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8685001134872437,0.441977322101593,0.3998795747756958,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9674199223518372,0.5997453331947327,0.5683817863464355,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8654496669769287,0.4378686249256134,0.3077578842639923,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.839628279209137,0.3979507684707641,0.3794718384742737,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6990633010864258,0.2248342186212539,1.0275535583496094,285.0292053222656,284.95001220703125,301.0434265136719,294.1556091308594,298.43023681640625,297.2640991210937,285.0304870605469,1.0,0.6126623749732971,0.4111860990524292,0.4111860990524292,1.0,,-3.221791505813598,0.9918293952941896,2.229962110519409,0.2662659883499145,0.988582193851471,0.988582193851471,0.0,177.0223388671875,186.0,59724.91796875,0.0,2878.256591796875,1.0,279.4134216308594,283.185546875,297.134521484375,300.9179992675781,293.1499938964844,293.1499938964844,279.45001220703125,33607.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886197030544281,1.0,0.0,0.0,3.779942512512207,3.7799673080444336,9.533748084322724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.4169921875,0.0,1664.0616455078125,1895.4371337890625,0.0,3274.625244140625,0.934031307697296,1.0,0.0,3.0,1.0,0.0
17845800,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8672512769699097,0.4422169327735901,0.400127112865448,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9665598273277284,0.6010782122612,0.5696609616279602,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8648703694343567,0.4391345083713531,0.3086544871330261,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8388289213180542,0.3986898064613342,0.3801906704902649,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6984333992004395,0.2253429144620895,1.0300016403198242,285.02197265625,284.95001220703125,301.0502624511719,294.1493835449219,298.4330749511719,297.2669677734375,285.0207824707031,1.0,0.6142904162406921,0.4106627106666565,0.4106627106666565,1.0,,-3.228511571884156,0.9928234219551086,2.2356882095336914,0.2657061815261841,1.0,1.0,0.0,178.38388061523438,189.0,59914.984375,0.0,2899.783935546875,1.0,279.4437561035156,283.1765441894531,297.13726806640625,300.9652404785156,293.1499938964844,293.1499938964844,279.1499938964844,33185.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854917883872986,1.0,0.0,0.0,3.837975263595581,3.838000535964966,9.82873530119832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.97265625,0.0,1730.3870849609375,1895.4371337890625,0.0,3268.02294921875,0.945457637310028,1.0,0.0,3.0,1.0,0.0
17845860,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8626524209976196,0.4413290619850158,0.3998093903064728,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9627875685691832,0.602776288986206,0.5717330574989319,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8619434237480164,0.4408972561359405,0.3101913928985595,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8356028199195862,0.3994522094726562,0.3812915086746216,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6956102252006531,0.2258835881948471,1.0339075326919556,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.43145751953125,297.2616577148437,284.8941955566406,1.0,0.6176593899726868,0.4097897410392761,0.4097897410392761,1.0,,-3.2385001182556152,0.9939948320388794,2.2445051670074463,0.2647056877613067,0.897171139717102,0.897171139717102,0.0,182.21258544921875,192.0,60858.85546875,0.0,2941.899169921875,1.0,279.1568603515625,283.02703857421875,297.1643981933594,301.1219787597656,293.1499938964844,293.1499938964844,279.45001220703125,38306.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953174352645874,1.0,0.0,0.0,3.7562427520751953,3.75626802444458,9.41457187764172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.408203125,0.0,1672.3702392578125,1895.4371337890625,0.0,3359.89794921875,0.9306654334068298,1.0,0.0,3.0,1.0,0.0
17845920,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8626524209976196,0.4413290619850158,0.3998093903064728,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9627875685691832,0.602776288986206,0.5717330574989319,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8619434237480164,0.4408972561359405,0.3101913928985595,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8356028199195862,0.3994522094726562,0.3812915086746216,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6956102252006531,0.2258835881948471,1.0339075326919556,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.43145751953125,297.2616577148437,284.8941955566406,1.0,0.6176593899726868,0.4097897410392761,0.4097897410392761,1.0,,-3.2385001182556152,0.9939948320388794,2.2445051670074463,0.2647056877613067,0.897171139717102,0.897171139717102,0.0,182.21258544921875,192.0,60858.85546875,0.0,2941.899169921875,1.0,279.1568603515625,283.02703857421875,297.1643981933594,301.1219787597656,293.1499938964844,293.1499938964844,279.45001220703125,38306.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953174352645874,1.0,0.0,0.0,3.7562427520751953,3.75626802444458,9.41457187764172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.408203125,0.0,1672.3702392578125,1895.4371337890625,0.0,3359.89794921875,0.9306654334068298,1.0,0.0,3.0,1.0,0.0
17845980,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8593218922615051,0.4416570663452148,0.3998548686504364,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9602028727531432,0.6054983735084534,0.5740575790405273,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8601613640785217,0.4435994625091553,0.3119219243526459,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8333578705787659,0.4008996486663818,0.3825179934501648,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6935642957687378,0.2267374247312545,1.0375880002975464,285.0223388671875,284.95001220703125,301.0766906738281,294.1182556152344,298.435791015625,297.2655334472656,285.0214538574219,1.0,0.6208174228668213,0.4089167714118957,0.4089167714118957,1.0,,-3.249321460723877,0.995487093925476,2.2538344860076904,0.2635921239852905,1.0,1.0,0.0,185.38552856445312,195.0,60159.60546875,0.0,2982.410400390625,1.0,279.4439392089844,283.1697692871094,297.1024780273437,300.94659423828125,293.1499938964844,293.1499938964844,279.1499938964844,33545.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885433673858643,1.0,0.0,0.0,3.86029863357544,3.8603241443634033,9.943403256329475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.775390625,0.0,1760.5411376953125,1895.4371337890625,0.0,3296.582275390625,0.9506686329841614,1.0,0.0,3.0,1.0,0.0
17846040,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8593218922615051,0.4416570663452148,0.3998548686504364,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9602028727531432,0.6054983735084534,0.5740575790405273,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8601613640785217,0.4435994625091553,0.3119219243526459,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8333578705787659,0.4008996486663818,0.3825179934501648,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6935642957687378,0.2267374247312545,1.0375880002975464,285.0223388671875,284.95001220703125,301.0766906738281,294.1182556152344,298.435791015625,297.2655334472656,285.0214538574219,1.0,0.6208174228668213,0.4089167714118957,0.4089167714118957,1.0,,-3.249321460723877,0.995487093925476,2.2538344860076904,0.2635921239852905,1.0,1.0,0.0,185.38552856445312,195.0,60159.60546875,0.0,2982.410400390625,1.0,279.4439392089844,283.1697692871094,297.1024780273437,300.94659423828125,293.1499938964844,293.1499938964844,279.1499938964844,33545.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885433673858643,1.0,0.0,0.0,3.86029863357544,3.8603241443634033,9.943403256329475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.775390625,0.0,1760.5411376953125,1895.4371337890625,0.0,3296.582275390625,0.9506686329841614,1.0,0.0,3.0,1.0,0.0
17846100,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8578389286994934,0.4413498044013977,0.3999406993389129,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9590846300125122,0.6064428687095642,0.5752889513969421,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8594508171081543,0.444612979888916,0.3128477334976196,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8324077725410461,0.4013737440109253,0.3832113444805145,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6927076578140259,0.2270236611366272,1.0396674871444702,284.8838195800781,284.95001220703125,301.0821228027344,294.1097717285156,298.4353942871094,297.2641296386719,284.8795166015625,1.0,0.6224260330200195,0.4084802865982055,0.4084802865982055,1.0,,-3.255359411239624,0.9964399337768556,2.258919477462769,0.2632343769073486,0.9181632995605468,0.9181632995605468,0.0,186.92677307128903,195.0,61285.54296875,0.0,3003.837890625,1.0,279.19384765625,283.0091857910156,297.1482849121094,301.16650390625,293.1499938964844,293.1499938964844,279.1499938964844,36561.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953573107719421,1.0,0.0,0.0,3.848844289779663,3.848870277404785,9.884482778943493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.9462890625,0.0,1770.279296875,1895.4371337890625,0.0,3360.270263671875,0.9485865831375122,1.0,0.0,3.0,1.0,0.0
