time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8553988933563232,0.4407761096954345,0.3995377719402313,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.956919252872467,0.6071093678474426,0.5760405659675598,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.857844889163971,0.4453973770141601,0.3134766817092895,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8306630253791809,0.4016331136226654,0.3835780620574951,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6910775899887085,0.2271513491868972,1.0407990217208862,284.8916320800781,284.95001220703125,301.0871276855469,294.1010437011719,298.432861328125,297.25994873046875,284.8936767578125,1.0,0.6238628029823303,0.4080558717250824,0.4080558717250824,1.0,,-3.258340120315552,0.9963377714157104,2.262002468109131,0.2624765336513519,0.9006774425506592,0.9006774425506592,0.0,188.8820343017578,198.0,61089.703125,0.0,3021.0888671875,1.0,279.1563415527344,283.01934814453125,297.1296691894531,301.1019592285156,293.1499938964844,293.1499938964844,278.8500061035156,38394.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979905247688293,1.0,0.0,0.0,3.777193307876587,3.77721905708313,9.51988567976514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.958984375,0.0,1697.87451171875,1895.4371337890625,0.0,3384.845947265625,0.9353993535041808,1.0,0.0,3.0,1.0,0.0
17846220,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8508254289627075,0.4398507475852966,0.3987196981906891,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.952778697013855,0.6085518002510071,0.5774357318878174,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8548782467842102,0.4471069574356079,0.314693808555603,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8273428082466125,0.4021889567375183,0.3841851353645324,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6878840923309326,0.2273605018854141,1.0423377752304075,284.8857727050781,284.95001220703125,301.0958251953125,294.0827941894531,298.42852783203125,297.2534484863281,284.8871765136719,1.0,0.6264867186546326,0.4072070121765136,0.4072070121765136,1.0,,-3.2630765438079834,0.995703101158142,2.267373323440552,0.2606883347034454,0.8322198390960693,0.8322198390960693,0.0,192.5906219482422,201.0,61121.37890625,0.0,3051.922119140625,1.0,278.8583068847656,282.9892883300781,297.09552001953125,301.0841369628906,293.1499938964844,293.1499938964844,279.1499938964844,40930.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031223058700562,1.0,0.0,0.0,3.5345678329467773,3.5345916748046875,8.336157861776883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.7060546875,0.0,1444.2215576171875,1895.4371337890625,0.0,3432.671142578125,0.8841121196746826,1.0,0.0,3.0,1.0,0.0
17846280,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8508254289627075,0.4398507475852966,0.3987196981906891,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.952778697013855,0.6085518002510071,0.5774357318878174,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8548782467842102,0.4471069574356079,0.314693808555603,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8273428082466125,0.4021889567375183,0.3841851353645324,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6878840923309326,0.2273605018854141,1.0423377752304075,284.8857727050781,284.95001220703125,301.0958251953125,294.0827941894531,298.42852783203125,297.2534484863281,284.8871765136719,1.0,0.6264867186546326,0.4072070121765136,0.4072070121765136,1.0,,-3.2630765438079834,0.995703101158142,2.267373323440552,0.2606883347034454,0.8322198390960693,0.8322198390960693,0.0,192.5906219482422,201.0,61121.37890625,0.0,3051.922119140625,1.0,278.8583068847656,282.9892883300781,297.09552001953125,301.0841369628906,293.1499938964844,293.1499938964844,279.1499938964844,40930.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031223058700562,1.0,0.0,0.0,3.5345678329467773,3.5345916748046875,8.336157861776883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.7060546875,0.0,1444.2215576171875,1895.4371337890625,0.0,3432.671142578125,0.8841121196746826,1.0,0.0,3.0,1.0,0.0
17846340,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.84881991147995,0.4404008090496063,0.3990489840507507,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9514212608337402,0.6113552451133728,0.5798937082290649,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.854314386844635,0.4500518441200256,0.3166281878948211,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8261436223983765,0.4037443101406097,0.3855264186859131,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6866782307624817,0.2281723618507385,1.045711636543274,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4330749511719,297.2598876953125,285.0000305175781,1.0,0.6293253898620605,0.4063581526279449,0.4063581526279449,1.0,,-3.2744152545928955,0.9973931908607484,2.277022123336792,0.2596571743488312,0.9266780018806458,0.9266780018806458,0.0,195.0897674560547,189.0,60505.86328125,0.0,3090.41796875,1.0,279.1414794921875,283.11773681640625,297.0364074707031,300.9006652832031,293.1499938964844,293.1499938964844,278.8500061035156,33928.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937521576881409,1.0,0.0,0.0,3.637178897857666,3.637202501296997,8.827193482829898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.15234375,0.0,1503.5098876953125,1895.4371337890625,0.0,3345.279052734375,0.901099443435669,1.0,0.0,3.0,1.0,0.0
17846400,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.84881991147995,0.4404008090496063,0.3990489840507507,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9514212608337402,0.6113552451133728,0.5798937082290649,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.854314386844635,0.4500518441200256,0.3166281878948211,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8261436223983765,0.4037443101406097,0.3855264186859131,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6866782307624817,0.2281723618507385,1.045711636543274,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4330749511719,297.2598876953125,285.0000305175781,1.0,0.6293253898620605,0.4063581526279449,0.4063581526279449,1.0,,-3.2744152545928955,0.9973931908607484,2.277022123336792,0.2596571743488312,0.9266780018806458,0.9266780018806458,0.0,195.0897674560547,189.0,60505.86328125,0.0,3090.41796875,1.0,279.1414794921875,283.11773681640625,297.0364074707031,300.9006652832031,293.1499938964844,293.1499938964844,278.8500061035156,33928.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937521576881409,1.0,0.0,0.0,3.637178897857666,3.637202501296997,8.827193482829898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.15234375,0.0,1503.5098876953125,1895.4371337890625,0.0,3345.279052734375,0.901099443435669,1.0,0.0,3.0,1.0,0.0
17846460,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8527494072914124,0.4397881627082824,0.3986134529113769,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9577335119247437,0.613060712814331,0.5816096663475037,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.859939455986023,0.4521022439002991,0.318101018667221,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8306887745857239,0.4046404361724853,0.3863977491855621,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6908822059631348,0.2286120504140854,1.047513723373413,284.9140319824219,284.95001220703125,301.1080627441406,294.0433044433594,298.43017578125,297.256591796875,284.9145812988281,1.0,0.6278795003890991,0.4055650234222412,0.4055650234222412,1.0,,-3.2809529304504395,0.9975073337554932,2.2834455966949463,0.2583724558353424,0.8485819697380066,0.8485819697380066,0.0,191.57843017578125,177.0,61118.3359375,0.0,3084.98291015625,1.0,278.85845947265625,283.0097045898437,297.06256103515625,301.03741455078125,293.1499938964844,293.1499938964844,279.1499938964844,38528.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013941884040833,1.0,0.0,0.0,3.518998146057129,3.5190212726593018,8.262878168352472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.83984375,0.0,1410.4874267578125,1895.4371337890625,0.0,3416.5771484375,0.8784653544425964,1.0,0.0,3.0,1.0,0.0
17846520,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8527494072914124,0.4397881627082824,0.3986134529113769,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9577335119247437,0.613060712814331,0.5816096663475037,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.859939455986023,0.4521022439002991,0.318101018667221,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8306887745857239,0.4046404361724853,0.3863977491855621,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6908822059631348,0.2286120504140854,1.047513723373413,284.9140319824219,284.95001220703125,301.1080627441406,294.0433044433594,298.43017578125,297.256591796875,284.9145812988281,1.0,0.6278795003890991,0.4055650234222412,0.4055650234222412,1.0,,-3.2809529304504395,0.9975073337554932,2.2834455966949463,0.2583724558353424,0.8485819697380066,0.8485819697380066,0.0,191.57843017578125,177.0,61118.3359375,0.0,3084.98291015625,1.0,278.85845947265625,283.0097045898437,297.06256103515625,301.03741455078125,293.1499938964844,293.1499938964844,279.1499938964844,38528.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013941884040833,1.0,0.0,0.0,3.518998146057129,3.5190212726593018,8.262878168352472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.83984375,0.0,1410.4874267578125,1895.4371337890625,0.0,3416.5771484375,0.8784653544425964,1.0,0.0,3.0,1.0,0.0
17846580,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.862362802028656,0.4402165710926056,0.398454487323761,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9701215624809264,0.6156442761421204,0.58348149061203,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.871370792388916,0.4549861848354339,0.3197073936462402,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8403684496879578,0.406171590089798,0.3873403370380401,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.699806272983551,0.2294213622808456,1.049068808555603,285.0052795410156,284.95001220703125,301.1116943359375,294.0221252441406,298.4327392578125,297.26177978515625,285.0043029785156,1.0,0.6244297623634338,0.4047718942165375,0.4047718942165375,1.0,,-3.2879412174224854,0.9977875351905824,2.2901535034179688,0.2569267153739929,0.937249481678009,0.937249481678009,0.0,183.75689697265625,165.0,60580.453125,0.0,3056.32666015625,1.0,279.1414794921875,283.1167907714844,297.0053405761719,300.8750915527344,293.1499938964844,293.1499938964844,278.8500061035156,33239.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945247530937195,1.0,0.0,0.0,3.643446683883667,3.643470287322998,8.857642797011067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.7646484375,0.0,1505.2696533203125,1895.4371337890625,0.0,3352.495849609375,0.9018663167953492,1.0,0.0,3.0,1.0,0.0
17846640,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.862362802028656,0.4402165710926056,0.398454487323761,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9701215624809264,0.6156442761421204,0.58348149061203,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.871370792388916,0.4549861848354339,0.3197073936462402,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8403684496879578,0.406171590089798,0.3873403370380401,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.699806272983551,0.2294213622808456,1.049068808555603,285.0052795410156,284.95001220703125,301.1116943359375,294.0221252441406,298.4327392578125,297.26177978515625,285.0043029785156,1.0,0.6244297623634338,0.4047718942165375,0.4047718942165375,1.0,,-3.2879412174224854,0.9977875351905824,2.2901535034179688,0.2569267153739929,0.937249481678009,0.937249481678009,0.0,183.75689697265625,165.0,60580.453125,0.0,3056.32666015625,1.0,279.1414794921875,283.1167907714844,297.0053405761719,300.8750915527344,293.1499938964844,293.1499938964844,278.8500061035156,33239.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945247530937195,1.0,0.0,0.0,3.643446683883667,3.643470287322998,8.857642797011067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.7646484375,0.0,1505.2696533203125,1895.4371337890625,0.0,3352.495849609375,0.9018663167953492,1.0,0.0,3.0,1.0,0.0
17846700,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8684549331665039,0.4399410486221313,0.3983058929443359,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9771834015846252,0.6164819002151489,0.5843492150306702,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8784496188163757,0.456057459115982,0.3204803466796875,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8464380502700806,0.4066602289676666,0.3877925872802734,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.705330491065979,0.2296833544969558,1.0498440265655518,284.8785400390625,284.95001220703125,301.1129150390625,294.0111999511719,298.43096923828125,297.2604064941406,284.8766174316406,1.0,0.6222796440124512,0.4043753147125244,0.4043753147125244,1.0,,-3.291218042373657,0.9978399276733398,2.2933781147003174,0.2562785148620605,0.8504550457000732,0.8504550457000732,0.0,179.13272094726562,165.0,61452.453125,0.0,3037.46240234375,1.0,278.8978576660156,282.9728698730469,297.0475158691406,301.0842590332031,293.1499938964844,293.1499938964844,278.8500061035156,37675.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010365605354308,1.0,0.0,0.0,3.6085944175720215,3.608618259429932,8.68899235229037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.01171875,0.0,1499.986328125,1895.4371337890625,0.0,3413.244873046875,0.8949756622314453,1.0,0.0,3.0,1.0,0.0
17846760,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8745015859603882,0.4395528435707092,0.3977591097354889,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9837944507598876,0.6171789765357971,0.5848095417022705,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8855544924736023,0.4570271968841553,0.3210043311119079,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8525694608688354,0.4070313274860382,0.3879625201225281,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7107512950897217,0.2298565804958343,1.0498063564300537,284.9081115722656,284.95001220703125,301.11376953125,294.0000305175781,298.4279479980469,297.2574768066406,284.9094543457031,1.0,0.6197891235351562,0.403977632522583,0.403977632522583,1.0,,-3.291905164718628,0.9969812035560608,2.294923782348633,0.2552509009838104,0.8506213426589966,0.8506213426589966,0.0,174.4949951171875,153.0,61175.453125,0.0,3012.89794921875,1.0,278.8580017089844,283.000732421875,297.0247802734375,301.0061340332031,293.1499938964844,293.1499938964844,279.1499938964844,38602.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032049775123596,1.0,0.0,0.0,3.528489828109741,3.528513193130493,8.307512757710356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.541015625,0.0,1420.964111328125,1895.4371337890625,0.0,3433.441162109375,0.8805913329124451,1.0,0.0,3.0,1.0,0.0
17846820,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8912516236305237,0.4400081932544708,0.3974898755550384,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9989890456199646,0.6196963787078857,0.5861973762512207,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.90435528755188,0.459987074136734,0.3225598633289337,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.869154691696167,0.4085630476474762,0.3887747824192047,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7239916920661926,0.2306809425354004,1.0508415699005127,285.00177001953125,284.95001220703125,301.1142578125,293.97705078125,298.4294738769531,297.2626647949219,285.0007629394531,1.0,0.6145161390304565,0.4031822681427002,0.4031822681427002,1.0,,-3.297300100326538,0.996673583984375,2.300626516342163,0.2536080181598663,0.9380495548248292,0.9380495548248292,0.0,163.66769409179688,141.0,60606.32421875,0.0,2963.667724609375,1.0,279.1415405273437,283.1099853515625,296.9613647460937,300.83416748046875,293.1499938964844,293.1499938964844,278.8500061035156,33316.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964755535125732,1.0,0.0,0.0,3.651291608810425,3.651315212249756,8.895827363630815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.6435546875,0.0,1514.523193359375,1895.4371337890625,0.0,3370.709228515625,0.9036816358566284,1.0,0.0,3.0,1.0,0.0
17846880,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8912516236305237,0.4400081932544708,0.3974898755550384,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9989890456199646,0.6196963787078857,0.5861973762512207,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.90435528755188,0.459987074136734,0.3225598633289337,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.869154691696167,0.4085630476474762,0.3887747824192047,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7239916920661926,0.2306809425354004,1.0508415699005127,285.00177001953125,284.95001220703125,301.1142578125,293.97705078125,298.4294738769531,297.2626647949219,285.0007629394531,1.0,0.6145161390304565,0.4031822681427002,0.4031822681427002,1.0,,-3.297300100326538,0.996673583984375,2.300626516342163,0.2536080181598663,0.9380495548248292,0.9380495548248292,0.0,163.66769409179688,141.0,60606.32421875,0.0,2963.667724609375,1.0,279.1415405273437,283.1099853515625,296.9613647460937,300.83416748046875,293.1499938964844,293.1499938964844,278.8500061035156,33316.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964755535125732,1.0,0.0,0.0,3.651291608810425,3.651315212249756,8.895827363630815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.6435546875,0.0,1514.523193359375,1895.4371337890625,0.0,3370.709228515625,0.9036816358566284,1.0,0.0,3.0,1.0,0.0
17846940,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8987219929695129,0.4395381510257721,0.3972545266151428,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.6214494109153748,0.5742733478546143,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9136534333229064,0.4612864553928375,0.3235512971878052,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8769015073776245,0.4090778231620788,0.3893273174762726,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7298033833503723,0.2309370338916778,1.051872968673706,284.869140625,284.95001220703125,301.1138000488281,293.9618835449219,298.4269714355469,297.2626037597656,284.8721618652344,1.0,0.6101258993148804,0.4026732146739959,0.4026732146739959,1.0,,-3.285911798477173,0.9912542700767516,2.2946574687957764,0.2510608732700348,0.8377867937088013,0.8377867937088013,0.0,158.6918487548828,141.0,61080.40625,0.0,2911.309326171875,1.0,278.8785400390625,282.9678649902344,296.9987487792969,301.01177978515625,293.1499938964844,293.1499938964844,278.8500061035156,39607.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904007613658905,1.0,0.0,0.0,3.565645933151245,3.565669775009156,8.483395390612714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.16796875,0.0,1467.697265625,1895.4371337890625,0.0,3440.91162109375,0.8876068592071533,1.0,0.0,3.0,1.0,0.0
17847000,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9002101421356201,0.4392386972904205,0.3969044983386993,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.623192548751831,0.571012020111084,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9160925149917604,0.4619787633419037,0.3239783346652984,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8787246346473694,0.4093014895915985,0.3894921541213989,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7311338782310486,0.2310182750225067,1.052100419998169,284.8948059082031,284.95001220703125,301.11328125,293.9532165527344,298.4266662597656,297.2652282714844,284.8944091796875,1.0,0.6069490313529968,0.402386873960495,0.402386873960495,1.0,,-3.26918888092041,0.9845649600028992,2.284623861312866,0.2488094866275787,0.8391737937927246,0.8391737937927246,0.0,157.0130615234375,129.0,60697.20703125,0.0,2878.320068359375,1.0,278.8578186035156,282.9905090332031,296.97467041015625,300.9394836425781,293.1499938964844,293.1499938964844,279.1499938964844,39363.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046230912208556,1.0,0.0,0.0,3.511406183242798,3.51142954826355,8.22726406113361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.296875,0.0,1408.5863037109375,1895.4371337890625,0.0,3446.638671875,0.877271831035614,1.0,0.0,3.0,1.0,0.0
17847060,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9185134172439576,0.4395674467086792,0.3965933322906494,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.6308409571647644,0.5399364829063416,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.937939703464508,0.4648890793323517,0.3255517482757568,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8963119983673096,0.4107041954994201,0.3902541995048523,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7441812753677368,0.2317738234996795,1.0530965328216553,284.9786682128906,284.95001220703125,301.11083984375,293.9285583496094,298.442626953125,297.2925720214844,284.9774169921875,1.0,0.5984588861465454,0.4019621610641479,0.4019621610641479,1.0,,-3.2487587928771973,0.9762549996376038,2.2725038528442383,0.2442749589681625,0.908596396446228,0.908596396446228,0.0,146.86334228515625,117.0,59639.45703125,0.0,2767.720703125,1.0,279.1412658691406,283.09979248046875,296.9033508300781,300.7269287109375,293.1499938964844,293.1499938964844,278.8500061035156,34311.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959223628044128,1.0,0.0,0.0,3.601705312728882,3.6017284393310547,8.65584809162101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.5166015625,0.0,1467.635009765625,1895.4371337890625,0.0,3365.5458984375,0.8931074142456055,1.0,0.0,3.0,1.0,0.0
17847120,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9185134172439576,0.4395674467086792,0.3965933322906494,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.6308409571647644,0.5399364829063416,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.937939703464508,0.4648890793323517,0.3255517482757568,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8963119983673096,0.4107041954994201,0.3902541995048523,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7441812753677368,0.2317738234996795,1.0530965328216553,284.9786682128906,284.95001220703125,301.11083984375,293.9285583496094,298.442626953125,297.2925720214844,284.9774169921875,1.0,0.5984588861465454,0.4019621610641479,0.4019621610641479,1.0,,-3.2487587928771973,0.9762549996376038,2.2725038528442383,0.2442749589681625,0.908596396446228,0.908596396446228,0.0,146.86334228515625,117.0,59639.45703125,0.0,2767.720703125,1.0,279.1412658691406,283.09979248046875,296.9033508300781,300.7269287109375,293.1499938964844,293.1499938964844,278.8500061035156,34311.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959223628044128,1.0,0.0,0.0,3.601705312728882,3.6017284393310547,8.65584809162101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.5166015625,0.0,1467.635009765625,1895.4371337890625,0.0,3365.5458984375,0.8931074142456055,1.0,0.0,3.0,1.0,0.0
17847180,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9379429817199708,0.4389103651046753,0.3958967626094818,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6403328776359558,0.5106886029243469,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9589520692825316,0.4670346677303314,0.3269229233264923,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9147694706916808,0.4114835560321808,0.3908160626888275,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7578198313713074,0.2322375625371933,1.05400550365448,284.8983764648437,284.95001220703125,301.10699462890625,293.9031066894531,298.4591369628906,297.32257080078125,284.8983459472656,1.0,0.5885695815086365,0.4015374183654785,0.4015374183654785,1.0,,-3.216176986694336,0.9636770486831664,2.252500057220459,0.238943874835968,0.8210163116455078,0.8210163116455078,0.0,137.2631072998047,135.0,59475.01171875,0.0,2648.501220703125,1.0,278.8589782714844,283.009521484375,296.9119567871094,300.7963256835937,293.1499938964844,293.1499938964844,279.1499938964844,39724.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014363884925842,1.0,0.0,0.0,3.425041437149048,3.4250638484954834,7.827533750059956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.724609375,0.0,1323.1451416015625,1895.4371337890625,0.0,3416.969970703125,0.8586864471435547,1.0,0.0,3.0,1.0,0.0
17847240,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9379429817199708,0.4389103651046753,0.3958967626094818,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6403328776359558,0.5106886029243469,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9589520692825316,0.4670346677303314,0.3269229233264923,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9147694706916808,0.4114835560321808,0.3908160626888275,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7578198313713074,0.2322375625371933,1.05400550365448,284.8983764648437,284.95001220703125,301.10699462890625,293.9031066894531,298.4591369628906,297.32257080078125,284.8983459472656,1.0,0.5885695815086365,0.4015374183654785,0.4015374183654785,1.0,,-3.216176986694336,0.9636770486831664,2.252500057220459,0.238943874835968,0.8210163116455078,0.8210163116455078,0.0,137.2631072998047,135.0,59475.01171875,0.0,2648.501220703125,1.0,278.8589782714844,283.009521484375,296.9119567871094,300.7963256835937,293.1499938964844,293.1499938964844,279.1499938964844,39724.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014363884925842,1.0,0.0,0.0,3.425041437149048,3.4250638484954834,7.827533750059956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.724609375,0.0,1323.1451416015625,1895.4371337890625,0.0,3416.969970703125,0.8586864471435547,1.0,0.0,3.0,1.0,0.0
17847300,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9419025778770448,0.4391204714775085,0.3957629203796386,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.6457782983779907,0.5049254298210144,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9635834693908693,0.4685632884502411,0.3277626931667328,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9191415309906006,0.4121998250484466,0.3912445604801178,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7609245181083679,0.2326951622962951,1.0551650524139404,285.0076599121094,284.95001220703125,301.10455322265625,293.8901062011719,298.47186279296875,297.34307861328125,285.008544921875,1.0,0.587634801864624,0.4013250768184662,0.4013250768184662,1.0,,-3.2119619846343994,0.961654543876648,2.250307559967041,0.2372939735651016,0.8944782018661499,0.8944782018661499,0.0,135.4891815185547,135.0,58671.24609375,0.0,2630.364990234375,1.0,279.09600830078125,283.13446044921875,296.8480529785156,300.564453125,293.1499938964844,293.1499938964844,279.1499938964844,34488.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944560289382935,1.0,0.0,0.0,3.4683196544647217,3.468341827392578,8.026598834476317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.6162109375,0.0,1329.533447265625,1895.4371337890625,0.0,3351.85400390625,0.8656491041183472,1.0,0.0,3.0,1.0,0.0
17847360,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9423999190330504,0.4394374489784241,0.3960534632205963,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.6506047248840332,0.5045947432518005,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9649286270141602,0.4702068865299225,0.3288969397544861,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9200651049613952,0.413028746843338,0.3920063078403473,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.761653482913971,0.2332551777362823,1.0575385093688965,284.9936218261719,284.95001220703125,301.101806640625,293.8769226074219,298.4832458496094,297.360595703125,284.9930114746094,1.0,0.5886150598526001,0.4012523889541626,0.4012523889541626,1.0,,-3.217031478881836,0.9632223844528198,2.2538089752197266,0.2374859005212783,0.9021155834197998,0.9021155834197998,0.0,135.60009765625,153.0,58861.4453125,0.0,2641.13916015625,1.0,279.14117431640625,283.1221008300781,296.84783935546875,300.6078186035156,293.1499938964844,293.1499938964844,278.8500061035156,33646.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919411301612854,1.0,0.0,0.0,3.5343387126922607,3.5343611240386963,8.33507669995015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.1328125,0.0,1391.2069091796875,1895.4371337890625,0.0,3328.356201171875,0.8774983882904053,1.0,0.0,3.0,1.0,0.0
17847420,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.932834804058075,0.4389901459217071,0.3960069119930267,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6565423011779785,0.5180969834327698,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9580873847007751,0.472631424665451,0.330817312002182,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9119071364402772,0.4139795005321502,0.3932053744792938,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7560846209526062,0.2339377105236053,1.0618131160736084,284.9255065917969,284.95001220703125,301.09527587890625,293.8499755859375,298.48797607421875,297.3688659667969,284.9261779785156,1.0,0.5950202345848083,0.401106983423233,0.401106983423233,1.0,,-3.242082118988037,0.9716109037399292,2.2704710960388184,0.2399554997682571,0.8387274146080017,0.8387274146080017,0.0,140.33509826660156,171.0,59761.0546875,0.0,2717.944091796875,1.0,278.8592834472656,283.0265808105469,296.8723449707031,300.7524108886719,293.1499938964844,293.1499938964844,279.1499938964844,37854.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001514911651611,1.0,0.0,0.0,3.428129434585572,3.428151607513428,7.84165422373917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.5859375,0.0,1313.0859375,1895.4371337890625,0.0,3404.996337890625,0.8579196929931641,1.0,0.0,3.0,1.0,0.0
17847480,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.932834804058075,0.4389901459217071,0.3960069119930267,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6565423011779785,0.5180969834327698,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9580873847007751,0.472631424665451,0.330817312002182,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9119071364402772,0.4139795005321502,0.3932053744792938,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7560846209526062,0.2339377105236053,1.0618131160736084,284.9255065917969,284.95001220703125,301.09527587890625,293.8499755859375,298.48797607421875,297.3688659667969,284.9261779785156,1.0,0.5950202345848083,0.401106983423233,0.401106983423233,1.0,,-3.242082118988037,0.9716109037399292,2.2704710960388184,0.2399554997682571,0.8387274146080017,0.8387274146080017,0.0,140.33509826660156,171.0,59761.0546875,0.0,2717.944091796875,1.0,278.8592834472656,283.0265808105469,296.8723449707031,300.7524108886719,293.1499938964844,293.1499938964844,279.1499938964844,37854.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001514911651611,1.0,0.0,0.0,3.428129434585572,3.428151607513428,7.84165422373917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.5859375,0.0,1313.0859375,1895.4371337890625,0.0,3404.996337890625,0.8579196929931641,1.0,0.0,3.0,1.0,0.0
17847540,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9163705110549928,0.4394868910312652,0.396512895822525,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.6592172384262085,0.5431216955184937,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9440788626670836,0.4758630692958832,0.3331233263015747,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8980419635772705,0.4155057370662689,0.3947654068470001,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7458533644676208,0.2348414957523346,1.066861867904663,285.0218811035156,284.95001220703125,301.0874938964844,293.8223571777344,298.4835205078125,297.3632507324219,285.0214538574219,1.0,0.6057890057563782,0.4009616076946258,0.4009616076946258,1.0,,-3.2834832668304443,0.9856880307197572,2.297795295715332,0.2444867938756942,0.9392932057380676,0.9392932057380676,0.0,149.19058227539062,189.0,59866.9375,0.0,2853.074951171875,1.0,279.140869140625,283.12872314453125,296.8154296875,300.62725830078125,293.1499938964844,293.1499938964844,278.8500061035156,32265.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952643871307373,1.0,0.0,0.0,3.5891008377075195,3.589123487472534,8.595370672992431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.1884765625,0.0,1438.9873046875,1895.4371337890625,0.0,3359.402587890625,0.8890278339385986,1.0,0.0,3.0,1.0,0.0
17847600,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9163705110549928,0.4394868910312652,0.396512895822525,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.6592172384262085,0.5431216955184937,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9440788626670836,0.4758630692958832,0.3331233263015747,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8980419635772705,0.4155057370662689,0.3947654068470001,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7458533644676208,0.2348414957523346,1.066861867904663,285.0218811035156,284.95001220703125,301.0874938964844,293.8223571777344,298.4835205078125,297.3632507324219,285.0214538574219,1.0,0.6057890057563782,0.4009616076946258,0.4009616076946258,1.0,,-3.2834832668304443,0.9856880307197572,2.297795295715332,0.2444867938756942,0.9392932057380676,0.9392932057380676,0.0,149.19058227539062,189.0,59866.9375,0.0,2853.074951171875,1.0,279.140869140625,283.12872314453125,296.8154296875,300.62725830078125,293.1499938964844,293.1499938964844,278.8500061035156,32265.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952643871307373,1.0,0.0,0.0,3.5891008377075195,3.589123487472534,8.595370672992431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.1884765625,0.0,1438.9873046875,1895.4371337890625,0.0,3359.402587890625,0.8890278339385986,1.0,0.0,3.0,1.0,0.0
17847660,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8966887593269348,0.4387764632701874,0.3965344130992889,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.6574670076370239,0.5770227313041687,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.924429714679718,0.4781112372875213,0.33515465259552,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8806077241897583,0.4162538647651672,0.3960773050785064,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7327787280082703,0.2351531982421875,1.0709563493728638,284.9263916015625,284.95001220703125,301.0784912109375,293.7940673828125,298.4570617675781,297.33062744140625,284.9280090332031,1.0,0.6193437576293945,0.3997970223426819,0.3997970223426819,1.0,,-3.333215951919556,0.9998348951339722,2.333381175994873,0.2473938018083572,0.8666343092918396,0.8666343092918396,0.0,161.49459838867188,192.0,61267.8671875,0.0,3029.12353515625,1.0,278.85797119140625,283.00128173828125,296.8361511230469,300.80828857421875,293.1499938964844,293.1499938964844,279.1499938964844,37085.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074500203132628,1.0,0.0,0.0,3.5338196754455566,3.533842802047729,8.332629590768192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.6923828125,0.0,1415.5782470703125,1895.4371337890625,0.0,3472.924072265625,0.8805919885635376,1.0,0.0,3.0,1.0,0.0
17847720,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8966887593269348,0.4387764632701874,0.3965344130992889,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.6574670076370239,0.5770227313041687,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.924429714679718,0.4781112372875213,0.33515465259552,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8806077241897583,0.4162538647651672,0.3960773050785064,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7327787280082703,0.2351531982421875,1.0709563493728638,284.9263916015625,284.95001220703125,301.0784912109375,293.7940673828125,298.4570617675781,297.33062744140625,284.9280090332031,1.0,0.6193437576293945,0.3997970223426819,0.3997970223426819,1.0,,-3.333215951919556,0.9998348951339722,2.333381175994873,0.2473938018083572,0.8666343092918396,0.8666343092918396,0.0,161.49459838867188,192.0,61267.8671875,0.0,3029.12353515625,1.0,278.85797119140625,283.00128173828125,296.8361511230469,300.80828857421875,293.1499938964844,293.1499938964844,279.1499938964844,37085.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074500203132628,1.0,0.0,0.0,3.5338196754455566,3.533842802047729,8.332629590768192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.6923828125,0.0,1415.5782470703125,1895.4371337890625,0.0,3472.924072265625,0.8805919885635376,1.0,0.0,3.0,1.0,0.0
17847780,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8838539719581604,0.439011812210083,0.3968041837215423,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.6544373631477356,0.6022148132324219,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9116613268852234,0.4811457693576813,0.3373293578624725,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8689785599708557,0.4175378084182739,0.3974270224571228,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.723835825920105,0.2356098592281341,1.0741337537765503,285.0237731933594,284.95001220703125,301.0682983398437,293.7651062011719,298.4311218261719,297.30029296875,285.0227355957031,1.0,0.6293622851371765,0.3986324071884155,0.3986324071884155,1.0,,-3.371915340423584,1.009931206703186,2.3619842529296875,0.2490000426769256,0.970091998577118,0.970091998577118,0.0,171.1486053466797,195.0,61218.1796875,0.0,3169.984130859375,1.0,279.1417236328125,283.1062927246094,296.7673034667969,300.67010498046875,293.1499938964844,293.1499938964844,278.8500061035156,32281.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044210314750672,1.0,0.0,0.0,3.692369699478149,3.69239354133606,9.097114457290444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.4208984375,0.0,1552.675537109375,1895.4371337890625,0.0,3444.759033203125,0.912227988243103,1.0,0.0,3.0,1.0,0.0
17847840,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8838539719581604,0.439011812210083,0.3968041837215423,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.6544373631477356,0.6022148132324219,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9116613268852234,0.4811457693576813,0.3373293578624725,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8689785599708557,0.4175378084182739,0.3974270224571228,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.723835825920105,0.2356098592281341,1.0741337537765503,285.0237731933594,284.95001220703125,301.0682983398437,293.7651062011719,298.4311218261719,297.30029296875,285.0227355957031,1.0,0.6293622851371765,0.3986324071884155,0.3986324071884155,1.0,,-3.371915340423584,1.009931206703186,2.3619842529296875,0.2490000426769256,0.970091998577118,0.970091998577118,0.0,171.1486053466797,195.0,61218.1796875,0.0,3169.984130859375,1.0,279.1417236328125,283.1062927246094,296.7673034667969,300.67010498046875,293.1499938964844,293.1499938964844,278.8500061035156,32281.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044210314750672,1.0,0.0,0.0,3.692369699478149,3.69239354133606,9.097114457290444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.4208984375,0.0,1552.675537109375,1895.4371337890625,0.0,3444.759033203125,0.912227988243103,1.0,0.0,3.0,1.0,0.0
17847900,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8788896203041077,0.4386110305786133,0.3968593180179596,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.6524831652641296,0.6123379468917847,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9071162939071656,0.4822385311126709,0.3383695781230926,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8646175265312195,0.4178677797317505,0.3980632722377777,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7203524112701416,0.2356438934803009,1.075472712516785,284.8895568847656,284.95001220703125,301.06280517578125,293.7504272460937,298.4160461425781,297.2826843261719,284.886474609375,1.0,0.6335307359695435,0.3980500996112823,0.3980500996112823,1.0,,-3.387790441513061,1.0137468576431274,2.374043703079224,0.2493179589509964,0.8835374116897583,0.8835374116897583,0.0,175.14288330078125,195.0,62417.125,0.0,3228.842041015625,1.0,278.8963928222656,282.95037841796875,296.803955078125,300.89215087890625,293.1499938964844,293.1499938964844,278.8500061035156,36119.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125581979751588,1.0,0.0,0.0,3.687265157699585,3.687289476394653,9.071978865904384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.83203125,0.0,1575.9293212890625,1895.4371337890625,0.0,3520.329345703125,0.91174578666687,1.0,0.0,3.0,1.0,0.0
17847960,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8723207712173462,0.4380069673061371,0.3965023756027221,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9968238472938538,0.6504127979278564,0.6172009110450745,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9011088013648988,0.4831518530845642,0.3391442596912384,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8588063716888428,0.4180079996585846,0.3984086811542511,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7155838012695312,0.2355313748121261,1.0759905576705933,284.9053039550781,284.95001220703125,301.0570068359375,293.735595703125,298.39996337890625,297.264892578125,284.9062805175781,1.0,0.6368741989135742,0.3973187208175659,0.3973187208175659,1.0,,-3.395202398300171,1.0142054557800293,2.3809969425201416,0.2485581934452057,0.8753416538238525,0.8753416538238525,0.0,179.85482788085938,198.0,62277.82421875,0.0,3272.99267578125,1.0,278.8573608398437,282.9640197753906,296.7767028808594,300.8243713378906,293.1499938964844,293.1499938964844,279.1499938964844,37759.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91632878780365,1.0,0.0,0.0,3.624006986618042,3.6240310668945312,8.763373671172303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.2333984375,0.0,1517.5155029296875,1895.4371337890625,0.0,3555.24072265625,0.9008926153182985,1.0,0.0,3.0,1.0,0.0
