time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8619051575660706,0.4380184710025787,0.3965226411819458,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9869811534881592,0.6497083306312561,0.6158722043037415,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8918503522872925,0.4860276579856872,0.3411707580089569,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8495604395866394,0.4190583527088165,0.3994998037815094,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7073251605033875,0.2357478886842727,1.077810287475586,285.0018615722656,284.95001220703125,301.0445861816406,293.7054748535156,298.3848876953125,297.2549743652344,285.0003356933594,1.0,0.6416264772415161,0.395855963230133,0.395855963230133,1.0,,-3.3995683193206787,1.0115106105804443,2.3880577087402344,0.244611456990242,0.9636518359184264,0.9636518359184264,0.0,187.8495635986328,201.0,61563.10546875,0.0,3329.408203125,1.0,279.14306640625,283.07940673828125,296.6968994140625,300.6321105957031,293.1499938964844,293.1499938964844,278.8500061035156,33290.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911156177520752,1.0,0.0,0.0,3.739936828613281,3.7399613857269287,9.333012371826044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.2685546875,0.0,1614.772705078125,1895.4371337890625,0.0,3507.330810546875,0.9233561158180236,1.0,0.0,3.0,1.0,0.0
17848080,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8619051575660706,0.4380184710025787,0.3965226411819458,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9869811534881592,0.6497083306312561,0.6158722043037415,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8918503522872925,0.4860276579856872,0.3411707580089569,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8495604395866394,0.4190583527088165,0.3994998037815094,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7073251605033875,0.2357478886842727,1.077810287475586,285.0018615722656,284.95001220703125,301.0445861816406,293.7054748535156,298.3848876953125,297.2549743652344,285.0003356933594,1.0,0.6416264772415161,0.395855963230133,0.395855963230133,1.0,,-3.3995683193206787,1.0115106105804443,2.3880577087402344,0.244611456990242,0.9636518359184264,0.9636518359184264,0.0,187.8495635986328,201.0,61563.10546875,0.0,3329.408203125,1.0,279.14306640625,283.07940673828125,296.6968994140625,300.6321105957031,293.1499938964844,293.1499938964844,278.8500061035156,33290.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911156177520752,1.0,0.0,0.0,3.739936828613281,3.7399613857269287,9.333012371826044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.2685546875,0.0,1614.772705078125,1895.4371337890625,0.0,3507.330810546875,0.9233561158180236,1.0,0.0,3.0,1.0,0.0
17848140,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8566831350326538,0.4372590780258178,0.3963313102722168,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9819929599761964,0.6494739651679993,0.6159638166427612,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.887555718421936,0.4874748587608337,0.3425086140632629,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8451339602470398,0.4193478524684906,0.4001691341400146,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7031051516532898,0.2356750518083572,1.0788885354995728,284.87530517578125,284.95001220703125,301.0350341796875,293.6834411621094,298.3728332519531,297.2464904785156,284.8786315917969,1.0,0.6443031430244446,0.3948027789592743,0.3948027789592743,1.0,,-3.403167724609375,1.0097006559371948,2.3934671878814697,0.2420346140861511,0.8633204102516174,0.8633204102516174,0.0,192.13247680664065,201.0,62262.1328125,0.0,3362.6064453125,1.0,278.8699951171875,282.9388122558594,296.72314453125,300.7953186035156,293.1499938964844,293.1499938964844,278.8500061035156,39204.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196326732635498,1.0,0.0,0.0,3.653433561325073,3.6534581184387207,8.906266657504602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.0732421875,0.0,1560.9925537109375,1895.4371337890625,0.0,3585.76806640625,0.907600462436676,1.0,0.0,3.0,1.0,0.0
17848200,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8546392917633057,0.4369838535785675,0.3960784375667572,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.980047643184662,0.6494811177253723,0.6159318685531616,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8858856558799744,0.4880553483963012,0.3429124057292938,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8434228301048279,0.419446587562561,0.4002914726734161,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7014526724815369,0.2356318086385727,1.078915238380432,284.8959045410156,284.95001220703125,301.0311584472656,293.6748046875,298.3684387207031,297.24371337890625,284.89752197265625,1.0,0.6451667547225952,0.3943932056427002,0.3943932056427002,1.0,,-3.403489351272583,1.0086272954940796,2.394862174987793,0.240857720375061,0.8651868104934692,0.8651868104934692,0.0,193.713119506836,204.0,62141.39453125,0.0,3372.544677734375,1.0,278.8570861816406,282.9556884765625,296.70220947265625,300.7450256347656,293.1499938964844,293.1499938964844,279.1499938964844,38852.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202978014945984,1.0,0.0,0.0,3.6219327449798575,3.621956825256348,8.753344786782691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.5009765625,0.0,1523.342041015625,1895.4371337890625,0.0,3591.906494140625,0.9013854265213012,1.0,0.0,3.0,1.0,0.0
17848260,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8503795266151428,0.4371527433395386,0.3960752785205841,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.975980579853058,0.6508578062057495,0.6169809103012085,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8830240964889526,0.4911467730998993,0.3449572920799255,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8399826288223267,0.4205862581729889,0.4012877345085144,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6979835629463196,0.2359768003225326,1.0804557800292969,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.3636474609375,297.24609375,285.0014343261719,1.0,0.648146390914917,0.393639326095581,0.393639326095581,1.0,,-3.410247564315796,1.0086989402770996,2.4015486240386963,0.239208310842514,0.9578548073768616,0.9578548073768616,0.0,197.7017974853516,207.0,61432.515625,0.0,3411.489990234375,1.0,279.1421813964844,283.0789489746094,296.6275634765625,300.5514221191406,293.1499938964844,293.1499938964844,278.8500061035156,33572.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134326577186584,1.0,0.0,0.0,3.730636596679688,3.730660915374756,9.286652016271546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.2216796875,0.0,1606.1834716796875,1895.4371337890625,0.0,3528.4326171875,0.9217590093612672,1.0,0.0,3.0,1.0,0.0
17848320,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8503795266151428,0.4371527433395386,0.3960752785205841,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.975980579853058,0.6508578062057495,0.6169809103012085,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8830240964889526,0.4911467730998993,0.3449572920799255,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8399826288223267,0.4205862581729889,0.4012877345085144,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6979835629463196,0.2359768003225326,1.0804557800292969,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.3636474609375,297.24609375,285.0014343261719,1.0,0.648146390914917,0.393639326095581,0.393639326095581,1.0,,-3.410247564315796,1.0086989402770996,2.4015486240386963,0.239208310842514,0.9578548073768616,0.9578548073768616,0.0,197.7017974853516,207.0,61432.515625,0.0,3411.489990234375,1.0,279.1421813964844,283.0789489746094,296.6275634765625,300.5514221191406,293.1499938964844,293.1499938964844,278.8500061035156,33572.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134326577186584,1.0,0.0,0.0,3.730636596679688,3.730660915374756,9.286652016271546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.2216796875,0.0,1606.1834716796875,1895.4371337890625,0.0,3528.4326171875,0.9217590093612672,1.0,0.0,3.0,1.0,0.0
17848380,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8460472226142883,0.4362304210662842,0.3956597149372101,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9718348979949952,0.6513032913208008,0.6178139448165894,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8801239728927612,0.4933466613292694,0.3467627763748169,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8365753293037415,0.421037346124649,0.4020623564720154,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6945797801017761,0.2359620481729507,1.0816659927368164,284.90069580078125,284.95001220703125,301.0013427734375,293.6119384765625,298.3521728515625,297.2393493652344,284.9021911621094,1.0,0.6508172750473022,0.3928854465484619,0.3928854465484619,1.0,,-3.4153170585632324,1.0082370042800903,2.4070799350738525,0.2376329898834228,0.8646851778030396,0.8646851778030396,0.0,201.6085968017578,210.0,62049.00390625,0.0,3446.122314453125,1.0,278.8571472167969,282.9577331542969,296.636962890625,300.67120361328125,293.1499938964844,293.1499938964844,279.1499938964844,38789.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221101999282836,1.0,0.0,0.0,3.615036725997925,3.615060806274414,8.720044775145652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.88671875,0.0,1515.28857421875,1895.4371337890625,0.0,3608.619873046875,0.8998454809188843,1.0,0.0,3.0,1.0,0.0
17848440,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8460472226142883,0.4362304210662842,0.3956597149372101,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9718348979949952,0.6513032913208008,0.6178139448165894,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8801239728927612,0.4933466613292694,0.3467627763748169,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8365753293037415,0.421037346124649,0.4020623564720154,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6945797801017761,0.2359620481729507,1.0816659927368164,284.90069580078125,284.95001220703125,301.0013427734375,293.6119384765625,298.3521728515625,297.2393493652344,284.9021911621094,1.0,0.6508172750473022,0.3928854465484619,0.3928854465484619,1.0,,-3.4153170585632324,1.0082370042800903,2.4070799350738525,0.2376329898834228,0.8646851778030396,0.8646851778030396,0.0,201.6085968017578,210.0,62049.00390625,0.0,3446.122314453125,1.0,278.8571472167969,282.9577331542969,296.636962890625,300.67120361328125,293.1499938964844,293.1499938964844,279.1499938964844,38789.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221101999282836,1.0,0.0,0.0,3.615036725997925,3.615060806274414,8.720044775145652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.88671875,0.0,1515.28857421875,1895.4371337890625,0.0,3608.619873046875,0.8998454809188843,1.0,0.0,3.0,1.0,0.0
17848500,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.844180166721344,0.436261773109436,0.3954722881317138,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9700264930725098,0.6519988775253296,0.6182416081428528,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.878984808921814,0.4948818385601043,0.3476844429969787,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.835116446018219,0.421546071767807,0.4024167060852051,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6930835843086243,0.2361088693141937,1.0821037292480469,285.0162048339844,284.95001220703125,300.9933166503906,293.5959167480469,298.3495178222656,297.240478515625,285.0176086425781,1.0,0.6520357728004456,0.3925085067749023,0.3925085067749023,1.0,,-3.4176602363586426,1.0079450607299805,2.409714937210083,0.2366930246353149,0.9449396133422852,0.9449396133422852,0.0,203.3392791748047,210.0,61215.265625,0.0,3461.736083984375,1.0,279.100830078125,283.0882568359375,296.5697631835937,300.4427185058594,293.1499938964844,293.1499938964844,279.1499938964844,34194.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166958928108216,1.0,0.0,0.0,3.66353178024292,3.66355562210083,8.955569796853524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.4736328125,0.0,1534.718994140625,1895.4371337890625,0.0,3558.63525390625,0.9086276888847352,1.0,0.0,3.0,1.0,0.0
17848560,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8431426882743835,0.4364312589168548,0.3956599533557892,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.969075083732605,0.6528608202934265,0.6190714240074158,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8786985874176025,0.4965528547763824,0.3488649725914001,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8343858122825623,0.4221868216991424,0.4030387103557586,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6922835111618042,0.2363567501306533,1.0832996368408203,285.0049743652344,284.95001220703125,300.9850769042969,293.5798034667969,298.3480529785156,297.24334716796875,285.003662109375,1.0,0.653359055519104,0.3920954763889313,0.3920954763889313,1.0,,-3.422487735748291,1.0083959102630615,2.414091825485229,0.2359894067049026,0.9582666158676147,0.9582666158676147,0.0,204.66183471679688,213.0,61366.9921875,0.0,3480.84326171875,1.0,279.1430053710937,283.0784912109375,296.5629577636719,300.4815673828125,293.1499938964844,293.1499938964844,278.8500061035156,33428.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91525536775589,1.0,0.0,0.0,3.728633165359497,3.728657484054565,9.276679975300794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.0361328125,0.0,1602.770751953125,1895.4371337890625,0.0,3545.309326171875,0.9209904074668884,1.0,0.0,3.0,1.0,0.0
17848620,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8395571112632751,0.4355039596557617,0.3952367007732391,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9655309915542604,0.6533111333847046,0.6199293732643127,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.876575231552124,0.4988211989402771,0.3507157564163208,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8316408395767212,0.4226109385490417,0.4037821590900421,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6895045042037964,0.2363534122705459,1.08452570438385,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.33624267578125,297.2372436523437,284.9029235839844,1.0,0.6557947993278503,0.3912694454193115,0.3912694454193115,1.0,,-3.427614688873291,1.007723331451416,2.419891119003296,0.2342028468847274,0.8649261593818665,0.8649261593818665,0.0,208.1200561523437,216.0,61998.37109375,0.0,3513.2041015625,1.0,278.857177734375,282.9556579589844,296.572998046875,300.6033020019531,293.1499938964844,293.1499938964844,279.1499938964844,38733.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241315722465516,1.0,0.0,0.0,3.613966703414917,3.6139907836914062,8.714882824278902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.96484375,0.0,1513.697998046875,1895.4371337890625,0.0,3627.237060546875,0.8995504379272461,1.0,0.0,3.0,1.0,0.0
17848680,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8395571112632751,0.4355039596557617,0.3952367007732391,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9655309915542604,0.6533111333847046,0.6199293732643127,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.876575231552124,0.4988211989402771,0.3507157564163208,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8316408395767212,0.4226109385490417,0.4037821590900421,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6895045042037964,0.2363534122705459,1.08452570438385,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.33624267578125,297.2372436523437,284.9029235839844,1.0,0.6557947993278503,0.3912694454193115,0.3912694454193115,1.0,,-3.427614688873291,1.007723331451416,2.419891119003296,0.2342028468847274,0.8649261593818665,0.8649261593818665,0.0,208.1200561523437,216.0,61998.37109375,0.0,3513.2041015625,1.0,278.857177734375,282.9556579589844,296.572998046875,300.6033020019531,293.1499938964844,293.1499938964844,279.1499938964844,38733.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241315722465516,1.0,0.0,0.0,3.613966703414917,3.6139907836914062,8.714882824278902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.96484375,0.0,1513.697998046875,1895.4371337890625,0.0,3627.237060546875,0.8995504379272461,1.0,0.0,3.0,1.0,0.0
17848740,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.837038516998291,0.4356849789619446,0.3952205181121826,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9630554914474488,0.6548191905021667,0.6211467981338501,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8755579590797424,0.5020920038223267,0.3528611660003662,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8297795057296753,0.4237219095230102,0.4047198891639709,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6875253915786743,0.2367402613162994,1.086112380027771,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.33172607421875,297.24151611328125,285.0038757324219,1.0,0.658197820186615,0.3904434442520141,0.3904434442520141,1.0,,-3.434666633605957,1.0077065229415894,2.426959991455078,0.2324188500642776,0.9580512046813964,0.9580512046813964,0.0,210.95556640625,219.0,61313.1328125,0.0,3546.615966796875,1.0,279.1421203613281,283.0760192871094,296.4986267089844,300.41326904296875,293.1499938964844,293.1499938964844,278.8500061035156,33486.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174050688743592,1.0,0.0,0.0,3.726233959197998,3.7262582778930655,9.264746267945156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.4365234375,0.0,1600.445556640625,1895.4371337890625,0.0,3565.191650390625,0.9207099080085754,1.0,0.0,3.0,1.0,0.0
17848800,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.837038516998291,0.4356849789619446,0.3952205181121826,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9630554914474488,0.6548191905021667,0.6211467981338501,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8755579590797424,0.5020920038223267,0.3528611660003662,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8297795057296753,0.4237219095230102,0.4047198891639709,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6875253915786743,0.2367402613162994,1.086112380027771,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.33172607421875,297.24151611328125,285.0038757324219,1.0,0.658197820186615,0.3904434442520141,0.3904434442520141,1.0,,-3.434666633605957,1.0077065229415894,2.426959991455078,0.2324188500642776,0.9580512046813964,0.9580512046813964,0.0,210.95556640625,219.0,61313.1328125,0.0,3546.615966796875,1.0,279.1421203613281,283.0760192871094,296.4986267089844,300.41326904296875,293.1499938964844,293.1499938964844,278.8500061035156,33486.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174050688743592,1.0,0.0,0.0,3.726233959197998,3.7262582778930655,9.264746267945156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.4365234375,0.0,1600.445556640625,1895.4371337890625,0.0,3565.191650390625,0.9207099080085754,1.0,0.0,3.0,1.0,0.0
17848860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8337186574935913,0.4347411692142486,0.3947706222534179,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9596235156059264,0.6551947593688965,0.621932327747345,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8737072944641113,0.5044146180152893,0.35474294424057,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.827241837978363,0.4241028130054474,0.405415266752243,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6849491000175476,0.2367216050624847,1.0872442722320557,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.3191223144531,297.2355651855469,284.9027099609375,1.0,0.6605393290519714,0.3896078467369079,0.3896078467369079,1.0,,-3.439540386199951,1.006900668144226,2.432639837265014,0.2305597513914108,0.8647003173828125,0.8647003173828125,0.0,214.3169403076172,222.0,61943.828125,0.0,3578.004150390625,1.0,278.8571472167969,282.952880859375,296.505859375,300.5327453613281,293.1499938964844,293.1499938964844,279.1499938964844,38735.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264414310455322,1.0,0.0,0.0,3.61327075958252,3.613294839859009,8.711527357263549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.8486328125,0.0,1512.951416015625,1895.4371337890625,0.0,3648.480712890625,0.8993944525718689,1.0,0.0,3.0,1.0,0.0
17848920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8337186574935913,0.4347411692142486,0.3947706222534179,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9596235156059264,0.6551947593688965,0.621932327747345,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8737072944641113,0.5044146180152893,0.35474294424057,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.827241837978363,0.4241028130054474,0.405415266752243,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6849491000175476,0.2367216050624847,1.0872442722320557,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.3191223144531,297.2355651855469,284.9027099609375,1.0,0.6605393290519714,0.3896078467369079,0.3896078467369079,1.0,,-3.439540386199951,1.006900668144226,2.432639837265014,0.2305597513914108,0.8647003173828125,0.8647003173828125,0.0,214.3169403076172,222.0,61943.828125,0.0,3578.004150390625,1.0,278.8571472167969,282.952880859375,296.505859375,300.5327453613281,293.1499938964844,293.1499938964844,279.1499938964844,38735.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264414310455322,1.0,0.0,0.0,3.61327075958252,3.613294839859009,8.711527357263549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.8486328125,0.0,1512.951416015625,1895.4371337890625,0.0,3648.480712890625,0.8993944525718689,1.0,0.0,3.0,1.0,0.0
17848980,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.831371009349823,0.434901624917984,0.3947359621524811,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9572041630744934,0.6566053032875061,0.6230573654174805,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8728749752044678,0.5077474117279053,0.3569290935993194,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8255064487457275,0.4251717627048492,0.4063116908073425,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6831049919128418,0.2370950281620025,1.0887640714645386,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.3128967285156,297.2399597167969,285.00299072265625,1.0,0.662874698638916,0.3887722492218017,0.3887722492218017,1.0,,-3.446378231048584,1.0067602396011353,2.439617872238159,0.2287060171365738,0.9570130705833436,0.9570130705833436,0.0,217.0971527099609,225.0,61238.88671875,0.0,3610.808349609375,1.0,279.1421203613281,283.07293701171875,296.42584228515625,300.3370361328125,293.1499938964844,293.1499938964844,278.8500061035156,33511.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200505018234252,1.0,0.0,0.0,3.724637269973755,3.7246615886688232,9.256808084501244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.2529296875,0.0,1598.8043212890625,1895.4371337890625,0.0,3589.624755859375,0.9203649163246156,1.0,0.0,3.0,1.0,0.0
17849040,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.831371009349823,0.434901624917984,0.3947359621524811,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9572041630744934,0.6566053032875061,0.6230573654174805,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8728749752044678,0.5077474117279053,0.3569290935993194,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8255064487457275,0.4251717627048492,0.4063116908073425,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6831049919128418,0.2370950281620025,1.0887640714645386,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.3128967285156,297.2399597167969,285.00299072265625,1.0,0.662874698638916,0.3887722492218017,0.3887722492218017,1.0,,-3.446378231048584,1.0067602396011353,2.439617872238159,0.2287060171365738,0.9570130705833436,0.9570130705833436,0.0,217.0971527099609,225.0,61238.88671875,0.0,3610.808349609375,1.0,279.1421203613281,283.07293701171875,296.42584228515625,300.3370361328125,293.1499938964844,293.1499938964844,278.8500061035156,33511.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200505018234252,1.0,0.0,0.0,3.724637269973755,3.7246615886688232,9.256808084501244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.2529296875,0.0,1598.8043212890625,1895.4371337890625,0.0,3589.624755859375,0.9203649163246156,1.0,0.0,3.0,1.0,0.0
17849100,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8301494717597961,0.4344953298568725,0.3947046101093292,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9559309482574464,0.656840443611145,0.6236278414726257,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8724085092544556,0.5089977979660034,0.358024537563324,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8246136903762817,0.4254147112369537,0.4067873060703277,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6821845769882202,0.2371316701173782,1.0897021293640137,284.8750915527344,284.95001220703125,300.8923034667969,293.4188842773437,298.306396484375,297.2379455566406,284.8729858398437,1.0,0.6640909314155579,0.388354480266571,0.388354480266571,1.0,,-3.4500513076782227,1.006763935089111,2.443287372589112,0.2279327809810638,0.8679627776145935,0.8679627776145935,0.0,218.57058715820312,225.0,62162.1015625,0.0,3628.349609375,1.0,278.89599609375,282.9258728027344,296.4577941894531,300.5363464355469,293.1499938964844,293.1499938964844,278.8500061035156,37623.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267984628677368,1.0,0.0,0.0,3.692014694213867,3.692039251327514,9.095364816857908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.5859375,0.0,1592.706787109375,1895.4371337890625,0.0,3651.76123046875,0.91370290517807,1.0,0.0,3.0,1.0,0.0
17849160,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8282183408737183,0.4339418709278106,0.3942698538303375,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9537999629974364,0.6568746566772461,0.6237469911575317,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.871205747127533,0.5101232528686523,0.3588480055332184,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8230863213539124,0.4255098402500152,0.406965970993042,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6806636452674866,0.2370635420083999,1.0898308753967283,284.9007263183594,284.95001220703125,300.8781433105469,293.3970947265625,298.2983703613281,297.23419189453125,284.9022827148437,1.0,0.6651610136032104,0.387946754693985,0.387946754693985,1.0,,-3.4510343074798584,1.0058878660202026,2.445146322250366,0.2268357723951339,0.8634570837020874,0.8634570837020874,0.0,220.4293975830078,228.0,61841.13671875,0.0,3641.68505859375,1.0,278.8573303222656,282.9504089355469,296.4252624511719,300.4474182128906,293.1499938964844,293.1499938964844,279.1499938964844,38801.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293509125709534,1.0,0.0,0.0,3.609439373016357,3.609463453292847,8.693061772646615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.8251953125,0.0,1509.24072265625,1895.4371337890625,0.0,3675.18994140625,0.8985872864723206,1.0,0.0,3.0,1.0,0.0
17849220,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8259754180908203,0.4340792596340179,0.3942165672779083,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9513917565345764,0.6581875085830688,0.6247772574424744,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8704997301101685,0.5135143995285034,0.3610740005970001,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8214204907417297,0.4265361726284027,0.4078226089477539,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6789106726646423,0.2374214828014373,1.0912864208221436,285.002685546875,284.95001220703125,300.8474426269531,293.3511962890625,298.2904663085937,297.2387390136719,285.0018310546875,1.0,0.6674495935440063,0.3871313035488128,0.3871313035488128,1.0,,-3.457658529281616,1.0057127475738523,2.451945781707764,0.2250020205974578,0.9548044800758362,0.9548044800758362,0.0,223.19448852539065,231.0,61116.93359375,0.0,3674.100830078125,1.0,279.14208984375,283.0700378417969,296.3378601074219,300.2426147460937,293.1499938964844,293.1499938964844,278.8500061035156,33550.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230933785438538,1.0,0.0,0.0,3.719907522201538,3.7199318408966064,9.233312994183508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.0244140625,0.0,1593.664306640625,1895.4371337890625,0.0,3617.67822265625,0.9193264842033386,1.0,0.0,3.0,1.0,0.0
17849280,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8259754180908203,0.4340792596340179,0.3942165672779083,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9513917565345764,0.6581875085830688,0.6247772574424744,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8704997301101685,0.5135143995285034,0.3610740005970001,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8214204907417297,0.4265361726284027,0.4078226089477539,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6789106726646423,0.2374214828014373,1.0912864208221436,285.002685546875,284.95001220703125,300.8474426269531,293.3511962890625,298.2904663085937,297.2387390136719,285.0018310546875,1.0,0.6674495935440063,0.3871313035488128,0.3871313035488128,1.0,,-3.457658529281616,1.0057127475738523,2.451945781707764,0.2250020205974578,0.9548044800758362,0.9548044800758362,0.0,223.19448852539065,231.0,61116.93359375,0.0,3674.100830078125,1.0,279.14208984375,283.0700378417969,296.3378601074219,300.2426147460937,293.1499938964844,293.1499938964844,278.8500061035156,33550.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230933785438538,1.0,0.0,0.0,3.719907522201538,3.7199318408966064,9.233312994183508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.0244140625,0.0,1593.664306640625,1895.4371337890625,0.0,3617.67822265625,0.9193264842033386,1.0,0.0,3.0,1.0,0.0
17849340,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8236780166625977,0.4332799613475799,0.3939133584499359,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9488531351089478,0.658331573009491,0.625360906124115,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.869415819644928,0.5154368877410889,0.3626935482025146,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8196687698364258,0.4267762899398803,0.408381313085556,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6771599054336548,0.2373904585838318,1.09227454662323,284.8882141113281,284.95001220703125,300.82080078125,293.3124389648437,298.2776184082031,297.2342224121094,284.8912353515625,1.0,0.6692816019058228,0.3864789605140686,0.3864789605140686,1.0,,-3.4618141651153564,1.005168914794922,2.4566452503204346,0.2235988080501556,0.8606375455856323,0.8606375455856323,0.0,225.78485107421875,231.0,61761.81640625,0.0,3699.540771484375,1.0,278.86505126953125,282.93902587890625,296.3492431640625,300.381103515625,293.1499938964844,293.1499938964844,278.8500061035156,39280.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319966435432434,1.0,0.0,0.0,3.6200881004333496,3.620112180709839,8.744430601836939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.705078125,0.0,1524.4864501953125,1895.4371337890625,0.0,3699.4287109375,0.9008700251579284,1.0,0.0,3.0,1.0,0.0
17849400,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8229310512542725,0.4331025779247284,0.3937315046787262,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9480018019676208,0.6583701372146606,0.6253812909126282,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8689691424369812,0.515940248966217,0.3630267381668091,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8190721869468689,0.4268319606781006,0.408435583114624,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6765722632408142,0.2373724728822708,1.0922739505767822,284.90087890625,284.95001220703125,300.8138427734375,293.302490234375,298.2743835449219,297.23321533203125,284.9022521972656,1.0,0.6696916222572327,0.3863158822059631,0.3863158822059631,1.0,,-3.4620845317840576,1.004775881767273,2.457308769226074,0.223125547170639,0.8617568016052246,0.8617568016052246,0.0,226.5214691162109,234.0,61693.77734375,0.0,3704.560302734375,1.0,278.85723876953125,282.9486999511719,296.3309936523437,300.3443603515625,293.1499938964844,293.1499938964844,279.1499938964844,38823.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324735403060912,1.0,0.0,0.0,3.6024394035339355,3.602463483810425,8.659377499498078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.6044921875,0.0,1501.746826171875,1895.4371337890625,0.0,3703.79296875,0.8970618844032288,1.0,0.0,3.0,1.0,0.0
17849460,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8207613229751587,0.4332169592380523,0.3936619758605957,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.945611834526062,0.659597635269165,0.6263348460197449,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8683702945709229,0.5193861126899719,0.3652919232845306,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8174538612365723,0.4278161823749542,0.4092545211315155,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6748947501182556,0.2377116382122039,1.093650460243225,285.0016174316406,284.95001220703125,300.7776184082031,293.2513732910156,298.2651062011719,297.2379150390625,285.000732421875,1.0,0.6719391345977783,0.3855327665805816,0.3855327665805816,1.0,,-3.468503952026367,1.0046041011810305,2.463899850845337,0.2213483601808548,0.951827585697174,0.951827585697174,0.0,229.27996826171875,237.0,60950.56640625,0.0,3736.642822265625,1.0,279.1420288085937,283.067626953125,296.23809814453125,300.1328430175781,293.1499938964844,293.1499938964844,278.8500061035156,33578.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92622572183609,1.0,0.0,0.0,3.711978912353516,3.712003231048584,9.193996106660052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.1025390625,0.0,1584.7991943359375,1895.4371337890625,0.0,3646.49853515625,0.9175583720207214,1.0,0.0,3.0,1.0,0.0
17849520,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8207613229751587,0.4332169592380523,0.3936619758605957,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.945611834526062,0.659597635269165,0.6263348460197449,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8683702945709229,0.5193861126899719,0.3652919232845306,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8174538612365723,0.4278161823749542,0.4092545211315155,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6748947501182556,0.2377116382122039,1.093650460243225,285.0016174316406,284.95001220703125,300.7776184082031,293.2513732910156,298.2651062011719,297.2379150390625,285.000732421875,1.0,0.6719391345977783,0.3855327665805816,0.3855327665805816,1.0,,-3.468503952026367,1.0046041011810305,2.463899850845337,0.2213483601808548,0.951827585697174,0.951827585697174,0.0,229.27996826171875,237.0,60950.56640625,0.0,3736.642822265625,1.0,279.1420288085937,283.067626953125,296.23809814453125,300.1328430175781,293.1499938964844,293.1499938964844,278.8500061035156,33578.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92622572183609,1.0,0.0,0.0,3.711978912353516,3.712003231048584,9.193996106660052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.1025390625,0.0,1584.7991943359375,1895.4371337890625,0.0,3646.49853515625,0.9175583720207214,1.0,0.0,3.0,1.0,0.0
17849580,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8177887797355652,0.4322251081466675,0.393159806728363,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.942247748374939,0.6596980690956116,0.6268592476844788,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8669624328613281,0.5218587517738342,0.3672766089439392,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8151544332504272,0.4280712008476257,0.4098276793956756,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.672650158405304,0.2376449108123779,1.0945556163787842,284.9012145996094,284.95001220703125,300.7390441894531,293.1982116699219,298.2478942871094,297.2325439453125,284.90252685546875,1.0,0.6741399168968201,0.3847496807575226,0.3847496807575226,1.0,,-3.4727048873901367,1.0036706924438477,2.469034194946289,0.2195324599742889,0.8595190048217773,0.8595190048217773,0.0,232.60516357421875,240.0,61502.20703125,0.0,3766.7021484375,1.0,278.8572998046875,282.9477233886719,296.226806640625,300.2282409667969,293.1499938964844,293.1499938964844,279.1499938964844,38856.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356285333633424,1.0,0.0,0.0,3.592245101928711,3.592268943786621,8.610437021161488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.8603515625,0.0,1490.888916015625,1895.4371337890625,0.0,3732.6220703125,0.8948317766189575,1.0,0.0,3.0,1.0,0.0
17849640,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8177887797355652,0.4322251081466675,0.393159806728363,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.942247748374939,0.6596980690956116,0.6268592476844788,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8669624328613281,0.5218587517738342,0.3672766089439392,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8151544332504272,0.4280712008476257,0.4098276793956756,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.672650158405304,0.2376449108123779,1.0945556163787842,284.9012145996094,284.95001220703125,300.7390441894531,293.1982116699219,298.2478942871094,297.2325439453125,284.90252685546875,1.0,0.6741399168968201,0.3847496807575226,0.3847496807575226,1.0,,-3.4727048873901367,1.0036706924438477,2.469034194946289,0.2195324599742889,0.8595190048217773,0.8595190048217773,0.0,232.60516357421875,240.0,61502.20703125,0.0,3766.7021484375,1.0,278.8572998046875,282.9477233886719,296.226806640625,300.2282409667969,293.1499938964844,293.1499938964844,279.1499938964844,38856.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356285333633424,1.0,0.0,0.0,3.592245101928711,3.592268943786621,8.610437021161488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.8603515625,0.0,1490.888916015625,1895.4371337890625,0.0,3732.6220703125,0.8948317766189575,1.0,0.0,3.0,1.0,0.0
17849700,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8164043426513672,0.4322083592414856,0.3929327428340912,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9406711459159852,0.6601888537406921,0.6270970702171326,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8663809895515442,0.5235450863838196,0.3682937920093536,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8140723705291748,0.428479939699173,0.4100836813449859,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6715803146362305,0.2377586364746093,1.0948315858840942,285.0135803222656,284.95001220703125,300.718994140625,293.1709899902344,298.2421875,297.2341613769531,285.01470947265625,1.0,0.6751803755760193,0.384358137845993,0.384358137845993,1.0,,-3.474574565887451,1.0031311511993408,2.4714434146881104,0.2184669524431228,0.937410056591034,0.937410056591034,0.0,234.1616668701172,240.0,60638.79296875,0.0,3780.56884765625,1.0,279.10028076171875,283.0757141113281,296.1479797363281,299.9873352050781,293.1499938964844,293.1499938964844,279.1499938964844,34237.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305195808410645,1.0,0.0,0.0,3.6401655673980713,3.6401891708374015,8.841695375849667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.453125,0.0,1509.1002197265625,1895.4371337890625,0.0,3685.902587890625,0.9034213423728944,1.0,0.0,3.0,1.0,0.0
17849760,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8156489133834839,0.4323152303695678,0.3930661082267761,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9398636817932128,0.6608375310897827,0.6277276873588562,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8664425015449524,0.5253530740737915,0.3695719540119171,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8135537505149841,0.4290123581886291,0.4106041193008423,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6710307598114014,0.2379648387432098,1.095841884613037,285.0007019042969,284.95001220703125,300.69842529296875,293.14337158203125,298.23748779296875,297.2373046875,284.9993896484375,1.0,0.6763465404510498,0.3839679062366485,0.3839679062366485,1.0,,-3.478869676589966,1.0034011602401731,2.475468397140503,0.2177199870347976,0.9484096765518188,0.9484096765518188,0.0,235.36831665039065,243.0,60751.328125,0.0,3798.380615234375,1.0,279.142822265625,283.0653991699219,296.1291809082031,300.0113830566406,293.1499938964844,293.1499938964844,278.8500061035156,33526.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293127655982972,1.0,0.0,0.0,3.703335523605346,3.703359603881836,9.151228823611746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.7783203125,0.0,1574.5396728515625,1895.4371337890625,0.0,3674.840087890625,0.9153428673744202,1.0,0.0,3.0,1.0,0.0
17849820,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8127214312553406,0.4313082993030548,0.3925535976886749,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9365499019622804,0.6608536243438721,0.628177285194397,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8651549220085144,0.5278663635253906,0.3715892136096954,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8112913966178894,0.4292270541191101,0.411141961812973,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6688831448554993,0.2378813922405243,1.0966781377792358,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.2193298339844,297.2320861816406,284.9029846191406,1.0,0.6785081028938293,0.383187472820282,0.383187472820282,1.0,,-3.482882261276245,1.0023962259292605,2.4804861545562744,0.2158843129873275,0.8569221496582031,0.8569221496582031,0.0,238.686279296875,246.0,61277.40625,0.0,3828.08349609375,1.0,278.8573913574219,282.9472351074219,296.1158142089844,300.10272216796875,293.1499938964844,293.1499938964844,279.1499938964844,38881.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387527704238892,1.0,0.0,0.0,3.579662084579468,3.579685926437378,8.550221650693857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.4130859375,0.0,1477.4600830078125,1895.4371337890625,0.0,3761.09765625,0.892065703868866,1.0,0.0,3.0,1.0,0.0
