time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8127214312553406,0.4313082993030548,0.3925535976886749,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9365499019622804,0.6608536243438721,0.628177285194397,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8651549220085144,0.5278663635253906,0.3715892136096954,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8112913966178894,0.4292270541191101,0.411141961812973,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6688831448554993,0.2378813922405243,1.0966781377792358,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.2193298339844,297.2320861816406,284.9029846191406,1.0,0.6785081028938293,0.383187472820282,0.383187472820282,1.0,,-3.482882261276245,1.0023962259292605,2.4804861545562744,0.2158843129873275,0.8569221496582031,0.8569221496582031,0.0,238.686279296875,246.0,61277.40625,0.0,3828.08349609375,1.0,278.8573913574219,282.9472351074219,296.1158142089844,300.10272216796875,293.1499938964844,293.1499938964844,279.1499938964844,38881.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387527704238892,1.0,0.0,0.0,3.579662084579468,3.579685926437378,8.550221650693857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.4130859375,0.0,1477.4600830078125,1895.4371337890625,0.0,3761.09765625,0.892065703868866,1.0,0.0,3.0,1.0,0.0
17849940,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8106049299240112,0.4313721358776092,0.3924488127231598,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9342055320739746,0.66190105676651,0.6289719343185425,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8647248148918152,0.531400203704834,0.3739191889762878,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8097124695777893,0.4301250874996185,0.4118852317333221,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6673356890678406,0.238183245062828,1.0979021787643433,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.2080383300781,297.23681640625,284.9986267089844,1.0,0.6806777715682983,0.3824070394039154,0.3824070394039154,1.0,,-3.4888718128204346,1.0020534992218018,2.486818313598633,0.2140493839979171,0.9443624019622804,0.9443624019622804,0.0,241.4424591064453,249.0,60520.66796875,0.0,3859.47119140625,1.0,279.141845703125,283.0638732910156,296.0165405273437,299.8835144042969,293.1499938964844,293.1499938964844,278.8500061035156,33611.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324309825897216,1.0,0.0,0.0,3.6890981197357178,3.689122200012207,9.081000484911784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.5205078125,0.0,1559.0394287109375,1895.4371337890625,0.0,3703.403564453125,0.9124292135238647,1.0,0.0,3.0,1.0,0.0
17850000,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8106049299240112,0.4313721358776092,0.3924488127231598,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9342055320739746,0.66190105676651,0.6289719343185425,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8647248148918152,0.531400203704834,0.3739191889762878,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8097124695777893,0.4301250874996185,0.4118852317333221,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6673356890678406,0.238183245062828,1.0979021787643433,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.2080383300781,297.23681640625,284.9986267089844,1.0,0.6806777715682983,0.3824070394039154,0.3824070394039154,1.0,,-3.4888718128204346,1.0020534992218018,2.486818313598633,0.2140493839979171,0.9443624019622804,0.9443624019622804,0.0,241.4424591064453,249.0,60520.66796875,0.0,3859.47119140625,1.0,279.141845703125,283.0638732910156,296.0165405273437,299.8835144042969,293.1499938964844,293.1499938964844,278.8500061035156,33611.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324309825897216,1.0,0.0,0.0,3.6890981197357178,3.689122200012207,9.081000484911784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.5205078125,0.0,1559.0394287109375,1895.4371337890625,0.0,3703.403564453125,0.9124292135238647,1.0,0.0,3.0,1.0,0.0
17850060,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8076566457748413,0.4303514361381531,0.3919116854667663,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9309245944023132,0.6618306040763855,0.6293293237686157,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8635193705558777,0.5339479446411133,0.3759539723396301,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8074442148208618,0.4302998483181,0.412378579378128,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6652612090110779,0.23808354139328,1.098649263381958,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.1892395019531,297.2316589355469,284.9035949707031,1.0,0.682797372341156,0.3816213607788086,0.3816213607788086,1.0,,-3.492604255676269,1.0009244680404663,2.4916799068450928,0.2121565341949463,0.8541485667228699,0.8541485667228699,0.0,244.76834106445312,252.0,61030.10546875,0.0,3888.664794921875,1.0,278.85748291015625,282.9472351074219,296.0009460449219,299.9713439941406,293.1499938964844,293.1499938964844,279.1499938964844,38893.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417913556098938,1.0,0.0,0.0,3.565415859222412,3.565439462661743,8.482301154799643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.150390625,0.0,1462.232421875,1895.4371337890625,0.0,3788.720703125,0.8889289498329163,1.0,0.0,3.0,1.0,0.0
17850120,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8076566457748413,0.4303514361381531,0.3919116854667663,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9309245944023132,0.6618306040763855,0.6293293237686157,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8635193705558777,0.5339479446411133,0.3759539723396301,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8074442148208618,0.4302998483181,0.412378579378128,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6652612090110779,0.23808354139328,1.098649263381958,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.1892395019531,297.2316589355469,284.9035949707031,1.0,0.682797372341156,0.3816213607788086,0.3816213607788086,1.0,,-3.492604255676269,1.0009244680404663,2.4916799068450928,0.2121565341949463,0.8541485667228699,0.8541485667228699,0.0,244.76834106445312,252.0,61030.10546875,0.0,3888.664794921875,1.0,278.85748291015625,282.9472351074219,296.0009460449219,299.9713439941406,293.1499938964844,293.1499938964844,279.1499938964844,38893.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417913556098938,1.0,0.0,0.0,3.565415859222412,3.565439462661743,8.482301154799643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.150390625,0.0,1462.232421875,1895.4371337890625,0.0,3788.720703125,0.8889289498329163,1.0,0.0,3.0,1.0,0.0
17850180,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8055233955383301,0.4303907752037048,0.3917906284332275,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9286167621612548,0.6627840399742126,0.6300414800643921,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8631589412689209,0.5375146269798279,0.3783093392848968,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8058635592460632,0.4311555027961731,0.4130851030349731,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6637745499610901,0.238367959856987,1.0998035669326782,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.1773986816406,297.23638916015625,284.9976501464844,1.0,0.6849285364151001,0.3808356821537018,0.3808356821537018,1.0,,-3.498377799987793,1.0004758834838867,2.4979019165039062,0.210273265838623,0.9402126669883728,0.9402126669883728,0.0,247.52313232421875,255.0,60274.578125,0.0,3919.67822265625,1.0,279.1417541503906,283.0625305175781,295.9006652832031,299.7510681152344,293.1499938964844,293.1499938964844,278.8500061035156,33617.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935374081134796,1.0,0.0,0.0,3.67521333694458,3.67523717880249,9.012772466121532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.6953125,0.0,1543.447998046875,1895.4371337890625,0.0,3730.2998046875,0.9093087911605836,1.0,0.0,3.0,1.0,0.0
17850240,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8055233955383301,0.4303907752037048,0.3917906284332275,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9286167621612548,0.6627840399742126,0.6300414800643921,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8631589412689209,0.5375146269798279,0.3783093392848968,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8058635592460632,0.4311555027961731,0.4130851030349731,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6637745499610901,0.238367959856987,1.0998035669326782,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.1773986816406,297.23638916015625,284.9976501464844,1.0,0.6849285364151001,0.3808356821537018,0.3808356821537018,1.0,,-3.498377799987793,1.0004758834838867,2.4979019165039062,0.210273265838623,0.9402126669883728,0.9402126669883728,0.0,247.52313232421875,255.0,60274.578125,0.0,3919.67822265625,1.0,279.1417541503906,283.0625305175781,295.9006652832031,299.7510681152344,293.1499938964844,293.1499938964844,278.8500061035156,33617.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935374081134796,1.0,0.0,0.0,3.67521333694458,3.67523717880249,9.012772466121532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.6953125,0.0,1543.447998046875,1895.4371337890625,0.0,3730.2998046875,0.9093087911605836,1.0,0.0,3.0,1.0,0.0
17850300,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8043692111968994,0.429929256439209,0.3917024433612823,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9273827075958252,0.6627866625785828,0.6303921937942505,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8629007935523987,0.5388498306274414,0.379471093416214,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8050181865692139,0.4312858581542969,0.413455456495285,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6630164980888367,0.2383570075035095,1.1005327701568604,284.8743896484375,284.95001220703125,300.49755859375,292.885986328125,298.1683349609375,297.2345275878906,284.87322998046875,1.0,0.6860385537147522,0.3804428279399872,0.3804428279399872,1.0,,-3.501420497894287,1.0002926588058472,2.501127958297729,0.2094746977090835,0.8528634905815125,0.8528634905815125,0.0,249.00331115722656,255.0,61104.15625,0.0,3936.2177734375,1.0,278.897705078125,282.9216613769531,295.9248352050781,299.9354858398437,293.1499938964844,293.1499938964844,278.8500061035156,38091.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421307444572448,1.0,0.0,0.0,3.633232593536377,3.633256673812866,8.808048050923389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.875,0.0,1530.1705322265625,1895.4371337890625,0.0,3791.801513671875,0.900753915309906,1.0,0.0,3.0,1.0,0.0
17850360,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8025693893432617,0.4293586015701294,0.3912384510040283,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9254027605056764,0.6626268029212952,0.6303135752677917,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8620398044586182,0.5400896668434143,0.3803620338439941,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8036001324653625,0.431292712688446,0.4135404527187347,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6617810726165771,0.2382536977529525,1.1004786491394043,284.9029541015625,284.95001220703125,300.47412109375,292.85723876953125,298.1582946777344,297.2312927246094,284.9042358398437,1.0,0.6870078444480896,0.380062073469162,0.380062073469162,1.0,,-3.5018787384033203,0.9992885589599608,2.50259017944336,0.2083808481693267,0.8510943055152893,0.8510943055152893,0.0,250.847396850586,258.0,60766.375,0.0,3948.411865234375,1.0,278.8578491210937,282.947509765625,295.8852233886719,299.83807373046875,293.1499938964844,293.1499938964844,279.1499938964844,38920.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446552991867064,1.0,0.0,0.0,3.550045251846313,3.5500688552856445,8.409323868363572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.330078125,0.0,1446.03466796875,1895.4371337890625,0.0,3814.6875,0.8855159282684326,1.0,0.0,3.0,1.0,0.0
17850420,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8004728555679321,0.4293735325336456,0.3911011517047882,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9231407046318054,0.6634839177131653,0.6309412717819214,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8617371916770935,0.5436790585517883,0.3827359676361084,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8020437955856323,0.4321071207523346,0.4142114818096161,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.660351574420929,0.2385215759277343,1.101568579673767,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.1462707519531,297.2359619140625,284.996826171875,1.0,0.6891012191772461,0.3793005347251892,0.3793005347251892,1.0,,-3.5074334144592285,0.9988232254981996,2.508610248565674,0.2065396010875702,0.936052680015564,0.936052680015564,0.0,253.6023712158203,261.0,60021.578125,0.0,3979.0380859375,1.0,279.1416320800781,283.0615539550781,295.7854919433594,299.6184387207031,293.1499938964844,293.1499938964844,278.8500061035156,33616.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381296634674072,1.0,0.0,0.0,3.66056489944458,3.660588502883911,8.941070177570509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.3408203125,0.0,1527.0687255859375,1895.4371337890625,0.0,3755.42431640625,0.9060167074203492,1.0,0.0,3.0,1.0,0.0
17850480,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8004728555679321,0.4293735325336456,0.3911011517047882,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9231407046318054,0.6634839177131653,0.6309412717819214,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8617371916770935,0.5436790585517883,0.3827359676361084,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8020437955856323,0.4321071207523346,0.4142114818096161,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.660351574420929,0.2385215759277343,1.101568579673767,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.1462707519531,297.2359619140625,284.996826171875,1.0,0.6891012191772461,0.3793005347251892,0.3793005347251892,1.0,,-3.5074334144592285,0.9988232254981996,2.508610248565674,0.2065396010875702,0.936052680015564,0.936052680015564,0.0,253.6023712158203,261.0,60021.578125,0.0,3979.0380859375,1.0,279.1416320800781,283.0615539550781,295.7854919433594,299.6184387207031,293.1499938964844,293.1499938964844,278.8500061035156,33616.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381296634674072,1.0,0.0,0.0,3.66056489944458,3.660588502883911,8.941070177570509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.3408203125,0.0,1527.0687255859375,1895.4371337890625,0.0,3755.42431640625,0.9060167074203492,1.0,0.0,3.0,1.0,0.0
17850540,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.797993540763855,0.4284339547157287,0.3906381726264953,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9204482436180116,0.6632554531097412,0.6311506628990173,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8608663082122803,0.5459380149841309,0.3845773935317993,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8001514673233032,0.4321905672550201,0.4146125018596649,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6587079763412476,0.2384096384048462,1.102203369140625,284.8995056152344,284.95001220703125,300.38543701171875,292.7507629394531,298.1293334960937,297.2312927246094,284.9010925292969,1.0,0.6909167170524597,0.3786303997039795,0.3786303997039795,1.0,,-3.510598659515381,0.997827410697937,2.5127713680267334,0.2049304544925689,0.8491954803466797,0.8491954803466797,0.0,256.5014343261719,261.0,60553.23046875,0.0,4004.4892578125,1.0,278.8625183105469,282.9447937011719,295.7829895019531,299.7272644042969,293.1499938964844,293.1499938964844,278.8500061035156,39112.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470956325531006,1.0,0.0,0.0,3.5441906452178955,3.5442142486572266,8.381609859497985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.8876953125,0.0,1441.2191162109375,1895.4371337890625,0.0,3836.76025390625,0.8844264149665833,1.0,0.0,3.0,1.0,0.0
17850600,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7975845336914062,0.4283301532268524,0.3905287683010101,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9199992418289183,0.6632378697395325,0.6311208605766296,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8606823086738586,0.5462707281112671,0.3847952783107757,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7998278141021729,0.4322078824043274,0.4146266281604767,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6584277749061584,0.2383932024240493,1.1021671295166016,284.90435791015625,284.95001220703125,300.3797912597656,292.7441101074219,298.1271667480469,297.2308654785156,284.905029296875,1.0,0.6911396384239197,0.3785390257835388,0.3785390257835388,1.0,,-3.5106661319732666,0.9975723028182985,2.5130937099456787,0.2046493738889694,0.848574697971344,0.848574697971344,0.0,256.9321594238281,264.0,60517.02734375,0.0,4007.246337890625,1.0,278.8582763671875,282.9480895996094,295.7712097167969,299.7058410644531,293.1499938964844,293.1499938964844,279.1499938964844,38781.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947303295135498,1.0,0.0,0.0,3.53609585762024,3.536119222640991,8.34336674415681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.9296875,0.0,1430.2569580078125,1895.4371337890625,0.0,3838.635498046875,0.8823371529579163,1.0,0.0,3.0,1.0,0.0
17850660,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7955524921417236,0.4283226132392883,0.3903816044330597,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9178063869476318,0.6639979481697083,0.631667971611023,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8604363203048706,0.5498723983764648,0.3871842920780182,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7983167767524719,0.4329831004142761,0.4152668416500091,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6570584177970886,0.2386453449726104,1.103202223777771,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.1153259277344,297.2354431152344,284.9961853027344,1.0,0.6931959390640259,0.3778119385242462,0.3778119385242462,1.0,,-3.5160274505615234,0.9971283674240112,2.5188989639282227,0.2028838545083999,0.932052493095398,0.932052493095398,0.0,259.6815490722656,267.0,59770.61328125,0.0,4037.501220703125,1.0,279.1415405273437,283.0609436035156,295.6737976074219,299.4889831542969,293.1499938964844,293.1499938964844,278.8500061035156,33607.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406400918960572,1.0,0.0,0.0,3.645715713500977,3.645739316940308,8.868678378348704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.3251953125,0.0,1510.526123046875,1895.4371337890625,0.0,3778.263427734375,0.9026671648025512,1.0,0.0,3.0,1.0,0.0
17850720,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7955524921417236,0.4283226132392883,0.3903816044330597,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9178063869476318,0.6639979481697083,0.631667971611023,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8604363203048706,0.5498723983764648,0.3871842920780182,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7983167767524719,0.4329831004142761,0.4152668416500091,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6570584177970886,0.2386453449726104,1.103202223777771,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.1153259277344,297.2354431152344,284.9961853027344,1.0,0.6931959390640259,0.3778119385242462,0.3778119385242462,1.0,,-3.5160274505615234,0.9971283674240112,2.5188989639282227,0.2028838545083999,0.932052493095398,0.932052493095398,0.0,259.6815490722656,267.0,59770.61328125,0.0,4037.501220703125,1.0,279.1415405273437,283.0609436035156,295.6737976074219,299.4889831542969,293.1499938964844,293.1499938964844,278.8500061035156,33607.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406400918960572,1.0,0.0,0.0,3.645715713500977,3.645739316940308,8.868678378348704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.3251953125,0.0,1510.526123046875,1895.4371337890625,0.0,3778.263427734375,0.9026671648025512,1.0,0.0,3.0,1.0,0.0
17850780,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7927408814430237,0.4272703826427459,0.3897965550422668,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9147709012031556,0.6636640429496765,0.6317611932754517,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8594446182250977,0.5524699091911316,0.3892468810081482,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7961565852165222,0.4330507814884186,0.4156481623649597,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6552079916000366,0.2385041862726211,1.1037378311157229,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.0965881347656,297.2303771972656,284.9059143066406,1.0,0.6951952576637268,0.377084881067276,0.377084881067276,1.0,,-3.519028425216675,0.9958933591842652,2.523135185241699,0.2010688483715057,0.8459171652793884,0.8459171652793884,0.0,263.0105895996094,270.0,60263.34375,0.0,4065.224365234375,1.0,278.8583984375,282.94891357421875,295.6626892089844,299.5791320800781,293.1499938964844,293.1499938964844,279.1499938964844,38759.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496996998786926,1.0,0.0,0.0,3.520766019821167,3.520789384841919,8.271182991848036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.822265625,0.0,1414.000732421875,1895.4371337890625,0.0,3860.256591796875,0.8789315819740295,1.0,0.0,3.0,1.0,0.0
17850840,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7927408814430237,0.4272703826427459,0.3897965550422668,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9147709012031556,0.6636640429496765,0.6317611932754517,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8594446182250977,0.5524699091911316,0.3892468810081482,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7961565852165222,0.4330507814884186,0.4156481623649597,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6552079916000366,0.2385041862726211,1.1037378311157229,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.0965881347656,297.2303771972656,284.9059143066406,1.0,0.6951952576637268,0.377084881067276,0.377084881067276,1.0,,-3.519028425216675,0.9958933591842652,2.523135185241699,0.2010688483715057,0.8459171652793884,0.8459171652793884,0.0,263.0105895996094,270.0,60263.34375,0.0,4065.224365234375,1.0,278.8583984375,282.94891357421875,295.6626892089844,299.5791320800781,293.1499938964844,293.1499938964844,279.1499938964844,38759.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496996998786926,1.0,0.0,0.0,3.520766019821167,3.520789384841919,8.271182991848036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.822265625,0.0,1414.000732421875,1895.4371337890625,0.0,3860.256591796875,0.8789315819740295,1.0,0.0,3.0,1.0,0.0
17850900,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7914708256721497,0.4272066950798034,0.3895494043827057,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9133986234664916,0.6639300584793091,0.6318075060844421,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8590797185897827,0.5542246103286743,0.3903173208236694,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7951709628105164,0.4333659708499908,0.4158262014389038,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6543436050415039,0.2385801821947097,1.1038721799850464,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.09033203125,297.23199462890625,285.0126037597656,1.0,0.6961443424224854,0.3767213523387909,0.3767213523387909,1.0,,-3.5204436779022217,0.995252251625061,2.525191307067871,0.200027734041214,0.9202791452407836,0.9202791452407836,0.0,264.5487060546875,270.0,59422.78515625,0.0,4078.134521484375,1.0,279.0986328125,283.0718078613281,295.5848999023437,299.3414306640625,293.1499938964844,293.1499938964844,279.1499938964844,34139.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443521499633788,1.0,0.0,0.0,3.569718837738037,3.569741725921631,8.502787522957078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.078125,0.0,1432.0570068359375,1895.4371337890625,0.0,3811.942138671875,0.8876327276229858,1.0,0.0,3.0,1.0,0.0
17850960,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7907551527023315,0.4272444248199463,0.3896307349205017,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9126431941986084,0.6643291115760803,0.6322171092033386,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8592283129692078,0.5560742616653442,0.3916351795196533,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7946748733520508,0.4337907433509826,0.4162533581256866,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6538830399513245,0.2387409061193466,1.1047022342681885,284.9963684082031,284.95001220703125,300.24029541015625,292.5850524902344,298.0851135253906,297.2348327636719,284.9951171875,1.0,0.6972126364707947,0.3763610422611236,0.3763610422611236,1.0,,-3.524129629135132,0.9953617453575134,2.5287680625915527,0.1992809474468231,0.9283444881439208,0.9283444881439208,0.0,265.7655334472656,273.0,59535.703125,0.0,4094.990478515625,1.0,279.14227294921875,283.0600891113281,295.5678405761719,299.3659973144531,293.1499938964844,293.1499938964844,278.8500061035156,33512.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428089261054992,1.0,0.0,0.0,3.6334657669067374,3.633489370346069,8.809179234958719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.7666015625,0.0,1496.326171875,1895.4371337890625,0.0,3797.954345703125,0.8995944261550903,1.0,0.0,3.0,1.0,0.0
17851020,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7880332469940186,0.4261863231658935,0.3890427649021148,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9097517132759094,0.6639100909233093,0.6322332620620728,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8583006262779236,0.5586665272712708,0.3936986327171325,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7925806641578674,0.433830201625824,0.4166096150875091,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.652109682559967,0.2385873943567276,1.1051874160766602,284.9061584472656,284.95001220703125,300.19549560546875,292.5363464355469,298.0669860839844,297.2297668457031,284.90673828125,1.0,0.6991751194000244,0.3756404221057892,0.3756404221057892,1.0,,-3.526944875717163,0.9940733909606934,2.5328714847564697,0.1974647343158722,0.8434914350509644,0.8434914350509644,0.0,269.08648681640625,276.0,60025.75,0.0,4122.28955078125,1.0,278.8585510253906,282.9498291015625,295.5621032714844,299.4610595703125,293.1499938964844,293.1499938964844,279.1499938964844,38732.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517659544944764,1.0,0.0,0.0,3.506287813186645,3.5063109397888184,8.203296602005139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.0927734375,0.0,1398.7208251953125,1895.4371337890625,0.0,3878.857177734375,0.8757137060165405,1.0,0.0,3.0,1.0,0.0
17851080,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7880332469940186,0.4261863231658935,0.3890427649021148,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9097517132759094,0.6639100909233093,0.6322332620620728,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8583006262779236,0.5586665272712708,0.3936986327171325,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7925806641578674,0.433830201625824,0.4166096150875091,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.652109682559967,0.2385873943567276,1.1051874160766602,284.9061584472656,284.95001220703125,300.19549560546875,292.5363464355469,298.0669860839844,297.2297668457031,284.90673828125,1.0,0.6991751194000244,0.3756404221057892,0.3756404221057892,1.0,,-3.526944875717163,0.9940733909606934,2.5328714847564697,0.1974647343158722,0.8434914350509644,0.8434914350509644,0.0,269.08648681640625,276.0,60025.75,0.0,4122.28955078125,1.0,278.8585510253906,282.9498291015625,295.5621032714844,299.4610595703125,293.1499938964844,293.1499938964844,279.1499938964844,38732.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517659544944764,1.0,0.0,0.0,3.506287813186645,3.5063109397888184,8.203296602005139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.0927734375,0.0,1398.7208251953125,1895.4371337890625,0.0,3878.857177734375,0.8757137060165405,1.0,0.0,3.0,1.0,0.0
17851140,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7861160635948181,0.426144391298294,0.3888739049434662,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9077322483062744,0.6644837260246277,0.6326149702072144,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8581252098083496,0.5622616410255432,0.3960882127285003,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7911475300788879,0.4345405697822571,0.4171937108039856,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6508404612541199,0.2388096004724502,1.1061056852340698,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.0561828613281,297.234130859375,284.9950866699219,1.0,0.7011581659317017,0.3749198019504547,0.3749198019504547,1.0,,-3.531874179840088,0.9934816360473632,2.5383925437927246,0.1956678926944732,0.925009548664093,0.925009548664093,0.0,271.834716796875,279.0,59312.4453125,0.0,4151.70703125,1.0,279.14129638671875,283.0601501464844,295.4729309082031,299.2543640136719,293.1499938964844,293.1499938964844,278.8500061035156,33580.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447126984596252,1.0,0.0,0.0,3.6183717250823975,3.618395090103149,8.736141694498656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.111328125,0.0,1480.315673828125,1895.4371337890625,0.0,3815.20751953125,0.8964459896087646,1.0,0.0,3.0,1.0,0.0
17851200,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7861160635948181,0.426144391298294,0.3888739049434662,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9077322483062744,0.6644837260246277,0.6326149702072144,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8581252098083496,0.5622616410255432,0.3960882127285003,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7911475300788879,0.4345405697822571,0.4171937108039856,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6508404612541199,0.2388096004724502,1.1061056852340698,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.0561828613281,297.234130859375,284.9950866699219,1.0,0.7011581659317017,0.3749198019504547,0.3749198019504547,1.0,,-3.531874179840088,0.9934816360473632,2.5383925437927246,0.1956678926944732,0.925009548664093,0.925009548664093,0.0,271.834716796875,279.0,59312.4453125,0.0,4151.70703125,1.0,279.14129638671875,283.0601501464844,295.4729309082031,299.2543640136719,293.1499938964844,293.1499938964844,278.8500061035156,33580.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447126984596252,1.0,0.0,0.0,3.6183717250823975,3.618395090103149,8.736141694498656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.111328125,0.0,1480.315673828125,1895.4371337890625,0.0,3815.20751953125,0.8964459896087646,1.0,0.0,3.0,1.0,0.0
17851260,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7834644317626953,0.4250860214233398,0.3882739841938019,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9049919843673706,0.6639856100082397,0.6325453519821167,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8572335839271545,0.5648409128189087,0.3981364965438843,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7891027927398682,0.4345580041408539,0.4175218641757965,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6491260528564453,0.238644078373909,1.1065210103988647,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.0389709472656,297.2290344238281,284.9075622558594,1.0,0.703082799911499,0.3741979002952575,0.3741979002952575,1.0,,-3.534435510635376,0.9920954704284668,2.542340040206909,0.1938157081604004,0.84139084815979,0.84139084815979,0.0,275.1603088378906,282.0,59814.0234375,0.0,4178.470703125,1.0,278.858642578125,282.95074462890625,295.472412109375,299.3551330566406,293.1499938964844,293.1499938964844,279.1499938964844,38698.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534541368484496,1.0,0.0,0.0,3.493321657180786,3.493344783782959,8.142738465721777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.36083984375,0.0,1385.0638427734375,1895.4371337890625,0.0,3894.025634765625,0.872820258140564,1.0,0.0,3.0,1.0,0.0
17851320,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7834644317626953,0.4250860214233398,0.3882739841938019,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9049919843673706,0.6639856100082397,0.6325453519821167,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8572335839271545,0.5648409128189087,0.3981364965438843,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7891027927398682,0.4345580041408539,0.4175218641757965,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6491260528564453,0.238644078373909,1.1065210103988647,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.0389709472656,297.2290344238281,284.9075622558594,1.0,0.703082799911499,0.3741979002952575,0.3741979002952575,1.0,,-3.534435510635376,0.9920954704284668,2.542340040206909,0.1938157081604004,0.84139084815979,0.84139084815979,0.0,275.1603088378906,282.0,59814.0234375,0.0,4178.470703125,1.0,278.858642578125,282.95074462890625,295.472412109375,299.3551330566406,293.1499938964844,293.1499938964844,279.1499938964844,38698.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534541368484496,1.0,0.0,0.0,3.493321657180786,3.493344783782959,8.142738465721777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.36083984375,0.0,1385.0638427734375,1895.4371337890625,0.0,3894.025634765625,0.872820258140564,1.0,0.0,3.0,1.0,0.0
17851380,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7816095948219299,0.425035148859024,0.3881008327007293,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.903095543384552,0.6644752621650696,0.6328519582748413,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8570847511291504,0.5684203505516052,0.4005172252655029,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7877130508422852,0.4352457523345947,0.4180864691734314,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6479042172431946,0.2388527691364288,1.1073851585388184,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0291442871094,297.2333068847656,284.9949035644531,1.0,0.7050316333770752,0.3734760284423828,0.3734760284423828,1.0,,-3.539170265197754,0.991422712802887,2.547747611999512,0.1919911950826645,0.9222685098648072,0.9222685098648072,0.0,277.9060974121094,285.0,59121.5234375,0.0,4207.4951171875,1.0,279.1412048339844,283.0601806640625,295.3894958496094,299.1559143066406,293.1499938964844,293.1499938964844,278.8500061035156,33556.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946153998374939,1.0,0.0,0.0,3.6065948009490967,3.6066179275512695,8.679365350872104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.9482421875,0.0,1467.34326171875,1895.4371337890625,0.0,3828.2490234375,0.8937850594520569,1.0,0.0,3.0,1.0,0.0
17851440,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7816095948219299,0.425035148859024,0.3881008327007293,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.903095543384552,0.6644752621650696,0.6328519582748413,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8570847511291504,0.5684203505516052,0.4005172252655029,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7877130508422852,0.4352457523345947,0.4180864691734314,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6479042172431946,0.2388527691364288,1.1073851585388184,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0291442871094,297.2333068847656,284.9949035644531,1.0,0.7050316333770752,0.3734760284423828,0.3734760284423828,1.0,,-3.539170265197754,0.991422712802887,2.547747611999512,0.1919911950826645,0.9222685098648072,0.9222685098648072,0.0,277.9060974121094,285.0,59121.5234375,0.0,4207.4951171875,1.0,279.1412048339844,283.0601806640625,295.3894958496094,299.1559143066406,293.1499938964844,293.1499938964844,278.8500061035156,33556.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946153998374939,1.0,0.0,0.0,3.6065948009490967,3.6066179275512695,8.679365350872104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.9482421875,0.0,1467.34326171875,1895.4371337890625,0.0,3828.2490234375,0.8937850594520569,1.0,0.0,3.0,1.0,0.0
17851500,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7805947661399841,0.4245469272136688,0.3879751861095428,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9020790457725524,0.6642544269561768,0.6329838037490845,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8569133281707764,0.5697354674339294,0.4016695320606231,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7869606018066406,0.4352970123291015,0.4183773696422577,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6472696661949158,0.2388054430484771,1.1079429388046265,284.87725830078125,284.95001220703125,300.0506896972656,292.389892578125,298.0214538574219,297.2312927246094,284.8766784667969,1.0,0.7060443162918091,0.3731150925159454,0.3731150925159454,1.0,,-3.5415916442871094,0.9910947680473328,2.550496816635132,0.1912078112363815,0.8384619951248169,0.8384619951248169,0.0,279.3960876464844,285.0,59920.21484375,0.0,4222.8720703125,1.0,278.8993225097656,282.9255676269531,295.4248962402344,299.3487243652344,293.1499938964844,293.1499938964844,278.8500061035156,38249.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952547252178192,1.0,0.0,0.0,3.559945583343506,3.559969186782837,8.456293016934069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.5634765625,0.0,1451.680419921875,1895.4371337890625,0.0,3885.880615234375,0.8845142126083374,1.0,0.0,3.0,1.0,0.0
17851560,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.779049277305603,0.423979252576828,0.3875044584274292,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9005220532417297,0.6639031767845154,0.6327145099639893,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8562396764755249,0.5709760785102844,0.4025529623031616,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7857356667518616,0.4352468252182007,0.4184000790119171,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6462581157684326,0.238676443696022,1.1077549457550049,284.9076232910156,284.95001220703125,300.0320129394531,292.37261962890625,298.0131530761719,297.22821044921875,284.9085998535156,1.0,0.7069231867790222,0.3727672100067138,0.3727672100067138,1.0,,-3.541567087173462,0.990009605884552,2.551557302474976,0.1901587545871734,0.8395521640777588,0.8395521640777588,0.0,281.22412109375,288.0,59622.1484375,0.0,4233.8701171875,1.0,278.85845947265625,282.9518737792969,295.3968811035156,299.2651062011719,293.1499938964844,293.1499938964844,279.1499938964844,38791.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547114968299866,1.0,0.0,0.0,3.480432271957397,3.480455160140991,8.082759563876607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.22998046875,0.0,1372.486572265625,1895.4371337890625,0.0,3905.306396484375,0.8700496554374695,1.0,0.0,3.0,1.0,0.0
17851620,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7772464752197266,0.423921138048172,0.3873232901096344,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.898672878742218,0.6643120646476746,0.6329439282417297,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8561003804206848,0.5745288729667664,0.404913067817688,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7843810319900513,0.4359154105186462,0.4189454615116119,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.645073652267456,0.2388712912797927,1.1085573434829712,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,298.0046691894531,297.2323608398437,284.9950256347656,1.0,0.7088384032249451,0.3720714449882507,0.3720714449882507,1.0,,-3.546077013015747,0.9893314242362976,2.5567455291748047,0.1883877217769622,0.920077919960022,0.920077919960022,0.0,283.9754333496094,291.0,58969.58984375,0.0,4262.45751953125,1.0,279.14111328125,283.0603942871094,295.32147216796875,299.0753173828125,293.1499938964844,293.1499938964844,278.8500061035156,33532.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947174906730652,1.0,0.0,0.0,3.5963261127471924,3.596349239349365,8.630012757748773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.05859375,0.0,1456.0789794921875,1895.4371337890625,0.0,3837.47607421875,0.8914942145347595,1.0,0.0,3.0,1.0,0.0
17851680,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7772464752197266,0.423921138048172,0.3873232901096344,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.898672878742218,0.6643120646476746,0.6329439282417297,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8561003804206848,0.5745288729667664,0.404913067817688,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7843810319900513,0.4359154105186462,0.4189454615116119,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.645073652267456,0.2388712912797927,1.1085573434829712,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,298.0046691894531,297.2323608398437,284.9950256347656,1.0,0.7088384032249451,0.3720714449882507,0.3720714449882507,1.0,,-3.546077013015747,0.9893314242362976,2.5567455291748047,0.1883877217769622,0.920077919960022,0.920077919960022,0.0,283.9754333496094,291.0,58969.58984375,0.0,4262.45751953125,1.0,279.14111328125,283.0603942871094,295.32147216796875,299.0753173828125,293.1499938964844,293.1499938964844,278.8500061035156,33532.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947174906730652,1.0,0.0,0.0,3.5963261127471924,3.596349239349365,8.630012757748773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.05859375,0.0,1456.0789794921875,1895.4371337890625,0.0,3837.47607421875,0.8914942145347595,1.0,0.0,3.0,1.0,0.0
