time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7748808264732361,0.4229006469249725,0.3867617845535278,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8962589502334595,0.6636847257614136,0.6327590346336365,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.855330228805542,0.5769309401512146,0.4068520367145538,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7825527191162109,0.4358990788459778,0.419242650270462,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6435599327087402,0.23868989944458,1.1088929176330566,284.9042358398437,284.95001220703125,299.9649353027344,292.31549072265625,297.9906616210937,297.2273254394531,284.9051208496094,1.0,0.710629403591156,0.3714034855365753,0.3714034855365753,1.0,,-3.548281669616699,0.987975001335144,2.5603065490722656,0.1866654902696609,0.8363624811172485,0.8363624811172485,0.0,287.1529541015625,291.0,59427.77734375,0.0,4287.5546875,1.0,278.8597412109375,282.95135498046875,295.34100341796875,299.2041931152344,293.1499938964844,293.1499938964844,278.8500061035156,38923.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555862545967102,1.0,0.0,0.0,3.4725656509399414,3.472588539123535,8.046263815231214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.234375,0.0,1365.3896484375,1895.4371337890625,0.0,3913.145263671875,0.8683590888977051,1.0,0.0,3.0,1.0,0.0
17851800,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7747671604156494,0.4228662550449371,0.3867270350456238,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8961420059204102,0.6636629700660706,0.6327360272407532,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8552834391593933,0.5770371556282043,0.4069235026836395,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7824620008468628,0.4359009861946106,0.4192443788051605,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6434845328330994,0.2386821955442428,1.1088725328445437,284.9053955078125,284.95001220703125,299.96368408203125,292.31451416015625,297.9901428222656,297.2271728515625,284.90643310546875,1.0,0.7106969356536865,0.3713756501674652,0.3713756501674652,1.0,,-3.5482754707336426,0.9878869652748108,2.560388565063477,0.186577096581459,0.8359290361404419,0.8359290361404419,0.0,287.2934265136719,294.0,59443.30078125,0.0,4288.390625,1.0,278.8584899902344,282.9498291015625,295.3383483886719,299.1977233886719,293.1499938964844,293.1499938964844,279.1499938964844,38855.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556155800819396,1.0,0.0,0.0,3.469545364379883,3.469568252563477,8.032272376112815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.45556640625,0.0,1361.8284912109375,1895.4371337890625,0.0,3913.40771484375,0.8675836324691772,1.0,0.0,3.0,1.0,0.0
17851860,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7730247974395752,0.4228216707706451,0.3865558505058288,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8942986726760864,0.66396564245224,0.6328755021095276,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8551024198532104,0.5804271697998047,0.4091942310333252,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7811481356620789,0.4365692734718323,0.4197862446308136,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6423347592353821,0.2388661056756973,1.109627366065979,284.9965209960937,284.95001220703125,299.9338684082031,292.29266357421875,297.9829406738281,297.2306823730469,284.9957275390625,1.0,0.7125747799873352,0.370715856552124,0.370715856552124,1.0,,-3.552520513534546,0.9872187972068788,2.5653016567230225,0.1848863214254379,0.9188369512557985,0.9188369512557985,0.0,290.0530700683594,297.0,58867.83203125,0.0,4316.43798828125,1.0,279.1410217285156,283.0636901855469,295.2712707519531,299.0155029296875,293.1499938964844,293.1499938964844,278.8500061035156,33487.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947718858718872,1.0,0.0,0.0,3.5878288745880127,3.587852001190185,8.589279900661495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.4150390625,0.0,1446.6136474609375,1895.4371337890625,0.0,3842.388671875,0.8895806074142456,1.0,0.0,3.0,1.0,0.0
17851920,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7730247974395752,0.4228216707706451,0.3865558505058288,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8942986726760864,0.66396564245224,0.6328755021095276,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8551024198532104,0.5804271697998047,0.4091942310333252,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7811481356620789,0.4365692734718323,0.4197862446308136,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6423347592353821,0.2388661056756973,1.109627366065979,284.9965209960937,284.95001220703125,299.9338684082031,292.29266357421875,297.9829406738281,297.2306823730469,284.9957275390625,1.0,0.7125747799873352,0.370715856552124,0.370715856552124,1.0,,-3.552520513534546,0.9872187972068788,2.5653016567230225,0.1848863214254379,0.9188369512557985,0.9188369512557985,0.0,290.0530700683594,297.0,58867.83203125,0.0,4316.43798828125,1.0,279.1410217285156,283.0636901855469,295.2712707519531,299.0155029296875,293.1499938964844,293.1499938964844,278.8500061035156,33487.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947718858718872,1.0,0.0,0.0,3.5878288745880127,3.587852001190185,8.589279900661495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.4150390625,0.0,1446.6136474609375,1895.4371337890625,0.0,3842.388671875,0.8895806074142456,1.0,0.0,3.0,1.0,0.0
17851980,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7706171870231628,0.4217804074287414,0.3859722316265106,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8917672038078308,0.6631898283958435,0.6325506567955017,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8542079329490662,0.582710862159729,0.4110514521598816,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7792792916297913,0.4365560710430145,0.4200870394706726,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6407848000526428,0.2386617809534073,1.1098841428756714,284.9078063964844,284.95001220703125,299.90728759765625,292.27606201171875,297.9697265625,297.2247009277344,284.909423828125,1.0,0.7143867611885071,0.3700560331344604,0.3700560331344604,1.0,,-3.5543413162231445,0.9857544898986816,2.568586826324463,0.1831504553556442,0.8361276388168335,0.8361276388168335,0.0,293.3888244628906,300.0,59380.359375,0.0,4341.5458984375,1.0,278.8585510253906,282.9540100097656,295.2984313964844,299.147705078125,293.1499938964844,293.1499938964844,279.1499938964844,38819.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558865427970886,1.0,0.0,0.0,3.4615275859832764,3.461550235748291,7.995192277121532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.5888671875,0.0,1353.4219970703125,1895.4371337890625,0.0,3915.83447265625,0.8658800721168518,1.0,0.0,3.0,1.0,0.0
17852040,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7706171870231628,0.4217804074287414,0.3859722316265106,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8917672038078308,0.6631898283958435,0.6325506567955017,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8542079329490662,0.582710862159729,0.4110514521598816,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7792792916297913,0.4365560710430145,0.4200870394706726,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6407848000526428,0.2386617809534073,1.1098841428756714,284.9078063964844,284.95001220703125,299.90728759765625,292.27606201171875,297.9697265625,297.2247009277344,284.909423828125,1.0,0.7143867611885071,0.3700560331344604,0.3700560331344604,1.0,,-3.5543413162231445,0.9857544898986816,2.568586826324463,0.1831504553556442,0.8361276388168335,0.8361276388168335,0.0,293.3888244628906,300.0,59380.359375,0.0,4341.5458984375,1.0,278.8585510253906,282.9540100097656,295.2984313964844,299.147705078125,293.1499938964844,293.1499938964844,279.1499938964844,38819.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558865427970886,1.0,0.0,0.0,3.4615275859832764,3.461550235748291,7.995192277121532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.5888671875,0.0,1353.4219970703125,1895.4371337890625,0.0,3915.83447265625,0.8658800721168518,1.0,0.0,3.0,1.0,0.0
17852100,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7695398926734924,0.4217207133769989,0.3857311308383941,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8906104564666748,0.6632404327392578,0.632395327091217,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8538774251937866,0.5843247175216675,0.4120173752307892,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7784340381622314,0.4368408024311065,0.4202338457107544,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6400591731071472,0.2387080192565918,1.1098850965499878,285.0113830566406,284.95001220703125,299.89532470703125,292.2698669433594,297.9665222167969,297.2258605957031,285.0116577148437,1.0,0.715244710445404,0.3697261214256286,0.3697261214256286,1.0,,-3.555197238922119,0.9850098490715028,2.570187330245972,0.182151198387146,0.9096434116363524,0.9096434116363524,0.0,294.9232177734375,300.0,58690.46875,0.0,4353.16650390625,1.0,279.0972595214844,283.0779724121094,295.238525390625,298.9342041015625,293.1499938964844,293.1499938964844,279.1499938964844,33914.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498412609100342,1.0,0.0,0.0,3.519503593444824,3.51952600479126,8.265252517958288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.7705078125,0.0,1377.7249755859375,1895.4371337890625,0.0,3861.531982421875,0.8761593103408813,1.0,0.0,3.0,1.0,0.0
17852160,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7689316272735596,0.4217430055141449,0.3858034908771515,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.889927864074707,0.6634030938148499,0.6325902938842773,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8539851903915405,0.5860069394111633,0.4132272005081177,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7780070900917053,0.4372230172157287,0.4206252694129944,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6396637558937073,0.2388311922550201,1.11056387424469,284.99658203125,284.95001220703125,299.88427734375,292.26513671875,297.96435546875,297.22802734375,284.9954833984375,1.0,0.7162183523178101,0.3694005906581878,0.3694005906581878,1.0,,-3.5582597255706787,0.9849869012832642,2.573272943496704,0.1814365535974502,0.9180026054382324,0.9180026054382324,0.0,296.14971923828125,303.0,58818.1640625,0.0,4368.8310546875,1.0,279.14190673828125,283.0649108886719,295.2411499023437,298.9787902832031,293.1499938964844,293.1499938964844,278.8500061035156,33361.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475812315940856,1.0,0.0,0.0,3.584824323654175,3.584847211837769,8.574899652558088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.0263671875,0.0,1442.472900390625,1895.4371337890625,0.0,3841.145751953125,0.8885781168937683,1.0,0.0,3.0,1.0,0.0
17852220,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7666298747062683,0.4207191169261932,0.3852364122867584,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8874658942222595,0.6625752449035645,0.63221275806427,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8531312942504883,0.5882473587989807,0.4150523841381073,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7762210369110107,0.4372124075889587,0.420928955078125,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.638178825378418,0.2386197298765182,1.1107826232910156,284.9098205566406,284.95001220703125,299.8650817871094,292.2601928710937,297.9533996582031,297.2222900390625,284.9103698730469,1.0,0.7179954648017883,0.3687495291233063,0.3687495291233063,1.0,,-3.559956312179565,0.98350191116333,2.576454401016236,0.1797171980142593,0.8377692699432373,0.8377692699432373,0.0,299.4604797363281,306.0,59397.96484375,0.0,4393.51806640625,1.0,278.8586120605469,282.9563293457031,295.27996826171875,299.1224670410156,293.1499938964844,293.1499938964844,279.1499938964844,38582.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955285906791687,1.0,0.0,0.0,3.464204788208008,3.4642274379730225,8.007564247236587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.69921875,0.0,1354.45849609375,1895.4371337890625,0.0,3910.45458984375,0.8662031888961792,1.0,0.0,3.0,1.0,0.0
17852280,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7666298747062683,0.4207191169261932,0.3852364122867584,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8874658942222595,0.6625752449035645,0.63221275806427,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8531312942504883,0.5882473587989807,0.4150523841381073,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7762210369110107,0.4372124075889587,0.420928955078125,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.638178825378418,0.2386197298765182,1.1107826232910156,284.9098205566406,284.95001220703125,299.8650817871094,292.2601928710937,297.9533996582031,297.2222900390625,284.9103698730469,1.0,0.7179954648017883,0.3687495291233063,0.3687495291233063,1.0,,-3.559956312179565,0.98350191116333,2.576454401016236,0.1797171980142593,0.8377692699432373,0.8377692699432373,0.0,299.4604797363281,306.0,59397.96484375,0.0,4393.51806640625,1.0,278.8586120605469,282.9563293457031,295.27996826171875,299.1224670410156,293.1499938964844,293.1499938964844,279.1499938964844,38582.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955285906791687,1.0,0.0,0.0,3.464204788208008,3.4642274379730225,8.007564247236587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.69921875,0.0,1354.45849609375,1895.4371337890625,0.0,3910.45458984375,0.8662031888961792,1.0,0.0,3.0,1.0,0.0
17852340,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7650096416473389,0.4206710457801819,0.3850707709789276,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.885663628578186,0.6627168655395508,0.6321981549263,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8529200553894043,0.591485857963562,0.4171968698501587,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7749977707862854,0.4378637671470642,0.4214617908000946,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6370959281921387,0.2387730181217193,1.1114143133163452,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.9502258300781,297.2255554199219,284.9964294433594,1.0,0.7197951078414917,0.3680984675884247,0.3680984675884247,1.0,,-3.563711881637573,0.9826862215995787,2.5810256004333496,0.1780056357383728,0.918449878692627,0.918449878692627,0.0,302.2138366699219,309.0,58822.96484375,0.0,4420.41162109375,1.0,279.1409606933594,283.0661926269531,295.2370910644531,298.970947265625,293.1499938964844,293.1499938964844,278.8500061035156,33422.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468157291412354,1.0,0.0,0.0,3.5827040672302246,3.5827269554138184,8.564759355067508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.0546875,0.0,1440.6474609375,1895.4371337890625,0.0,3834.230712890625,0.8883681893348694,1.0,0.0,3.0,1.0,0.0
17852400,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7650096416473389,0.4206710457801819,0.3850707709789276,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.885663628578186,0.6627168655395508,0.6321981549263,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8529200553894043,0.591485857963562,0.4171968698501587,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7749977707862854,0.4378637671470642,0.4214617908000946,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6370959281921387,0.2387730181217193,1.1114143133163452,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.9502258300781,297.2255554199219,284.9964294433594,1.0,0.7197951078414917,0.3680984675884247,0.3680984675884247,1.0,,-3.563711881637573,0.9826862215995787,2.5810256004333496,0.1780056357383728,0.918449878692627,0.918449878692627,0.0,302.2138366699219,309.0,58822.96484375,0.0,4420.41162109375,1.0,279.1409606933594,283.0661926269531,295.2370910644531,298.970947265625,293.1499938964844,293.1499938964844,278.8500061035156,33422.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468157291412354,1.0,0.0,0.0,3.5827040672302246,3.5827269554138184,8.564759355067508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.0546875,0.0,1440.6474609375,1895.4371337890625,0.0,3834.230712890625,0.8883681893348694,1.0,0.0,3.0,1.0,0.0
17852460,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.76278156042099,0.4196525812149048,0.3845031857490539,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8832463026046753,0.6618344783782959,0.6317635178565979,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8520791530609131,0.5936692953109741,0.4189807474613189,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7732645869255066,0.4378443658351898,0.4217543005943298,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6356527209281921,0.2385497093200683,1.1115729808807373,284.9100036621094,284.95001220703125,299.8385009765625,292.2685241699219,297.9414978027344,297.21990966796875,284.91119384765625,1.0,0.7215399742126465,0.3674504160881042,0.3674504160881042,1.0,,-3.565203666687012,0.9811371564865112,2.584066390991211,0.176273837685585,0.838123619556427,0.838123619556427,0.0,305.5247802734375,312.0,59421.99609375,0.0,4444.60546875,1.0,278.8584899902344,282.9567565917969,295.2876892089844,299.1290283203125,293.1499938964844,293.1499938964844,279.1499938964844,38621.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543377161026,1.0,0.0,0.0,3.4639909267425537,3.4640138149261475,8.006575740182598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.5859375,0.0,1354.518798828125,1895.4371337890625,0.0,3901.95458984375,0.8662347793579102,1.0,0.0,3.0,1.0,0.0
17852520,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.76278156042099,0.4196525812149048,0.3845031857490539,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8832463026046753,0.6618344783782959,0.6317635178565979,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8520791530609131,0.5936692953109741,0.4189807474613189,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7732645869255066,0.4378443658351898,0.4217543005943298,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6356527209281921,0.2385497093200683,1.1115729808807373,284.9100036621094,284.95001220703125,299.8385009765625,292.2685241699219,297.9414978027344,297.21990966796875,284.91119384765625,1.0,0.7215399742126465,0.3674504160881042,0.3674504160881042,1.0,,-3.565203666687012,0.9811371564865112,2.584066390991211,0.176273837685585,0.838123619556427,0.838123619556427,0.0,305.5247802734375,312.0,59421.99609375,0.0,4444.60546875,1.0,278.8584899902344,282.9567565917969,295.2876892089844,299.1290283203125,293.1499938964844,293.1499938964844,279.1499938964844,38621.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543377161026,1.0,0.0,0.0,3.4639909267425537,3.4640138149261475,8.006575740182598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.5859375,0.0,1354.518798828125,1895.4371337890625,0.0,3901.95458984375,0.8662347793579102,1.0,0.0,3.0,1.0,0.0
17852580,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7612281441688538,0.4196178317070007,0.3843457400798797,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8814852237701416,0.6619331240653992,0.6317042708396912,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8518772125244141,0.5968647003173828,0.4210916757583618,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.772089958190918,0.4384958744049072,0.4222837686538696,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6346060037612915,0.2386963963508606,1.1121647357940674,284.9981994628906,284.95001220703125,299.8297424316406,292.279541015625,297.940185546875,297.2232971191406,284.9974670410156,1.0,0.7233120799064636,0.3668023347854614,0.3668023347854614,1.0,,-3.5688226222991943,0.9802778363227844,2.5885448455810547,0.174553707242012,0.9200756549835204,0.9200756549835204,0.0,308.2698974609375,315.0,58880.421875,0.0,4471.1669921875,1.0,279.1409912109375,283.0665283203125,295.25445556640625,298.9892272949219,293.1499938964844,293.1499938964844,278.8500061035156,33370.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457275867462158,1.0,0.0,0.0,3.585944414138794,3.585967302322388,8.580258850088285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.3984375,0.0,1443.7315673828125,1895.4371337890625,0.0,3824.392578125,0.8890611529350281,1.0,0.0,3.0,1.0,0.0
17852640,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7612281441688538,0.4196178317070007,0.3843457400798797,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8814852237701416,0.6619331240653992,0.6317042708396912,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8518772125244141,0.5968647003173828,0.4210916757583618,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.772089958190918,0.4384958744049072,0.4222837686538696,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6346060037612915,0.2386963963508606,1.1121647357940674,284.9981994628906,284.95001220703125,299.8297424316406,292.279541015625,297.940185546875,297.2232971191406,284.9974670410156,1.0,0.7233120799064636,0.3668023347854614,0.3668023347854614,1.0,,-3.5688226222991943,0.9802778363227844,2.5885448455810547,0.174553707242012,0.9200756549835204,0.9200756549835204,0.0,308.2698974609375,315.0,58880.421875,0.0,4471.1669921875,1.0,279.1409912109375,283.0665283203125,295.25445556640625,298.9892272949219,293.1499938964844,293.1499938964844,278.8500061035156,33370.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457275867462158,1.0,0.0,0.0,3.585944414138794,3.585967302322388,8.580258850088285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.3984375,0.0,1443.7315673828125,1895.4371337890625,0.0,3824.392578125,0.8890611529350281,1.0,0.0,3.0,1.0,0.0
17852700,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7603837847709656,0.4191555678844452,0.3842350840568542,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8805404901504517,0.6615336537361145,0.6316608190536499,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8516900539398193,0.5979670882225037,0.4221034348011017,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.771459698677063,0.43853560090065,0.4225610792636871,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6340685486793518,0.2386223673820495,1.112595558166504,284.882080078125,284.95001220703125,299.8263244628906,292.2865295410156,297.9368896484375,297.22100830078125,284.8812255859375,1.0,0.7242372035980225,0.3664783239364624,0.3664783239364624,1.0,,-3.57071304321289,0.9798661470413208,2.59084701538086,0.1738250106573104,0.8390076160430908,0.8390076160430908,0.0,309.7561950683594,315.0,59713.85546875,0.0,4485.36767578125,1.0,278.8996887207031,282.93524169921875,295.3154602050781,299.21099853515625,293.1499938964844,293.1499938964844,278.8500061035156,37939.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951524019241333,1.0,0.0,0.0,3.544889211654663,3.544912576675415,8.384914735870552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.4228515625,0.0,1433.4329833984375,1895.4371337890625,0.0,3876.681396484375,0.8810410499572754,1.0,0.0,3.0,1.0,0.0
17852760,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7590820789337158,0.4186088144779205,0.3837879300117492,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8791235685348511,0.6610046625137329,0.6312274932861328,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8510528802871704,0.5989847183227539,0.4228349924087524,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7704169750213623,0.4384722113609314,0.4225735366344452,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6332077980041504,0.2384650111198425,1.1122901439666748,284.9111022949219,284.95001220703125,299.8235168457031,292.29443359375,297.9329833984375,297.2176818847656,284.9119567871094,1.0,0.725031316280365,0.3661676347255707,0.3661676347255707,1.0,,-3.570183277130127,0.9787192940711976,2.591464042663574,0.1728492081165313,0.8403261303901672,0.8403261303901672,0.0,311.5765686035156,318.0,59517.06640625,0.0,4495.0322265625,1.0,278.85845947265625,282.95709228515625,295.3131408691406,299.157470703125,293.1499938964844,293.1499938964844,279.1499938964844,38527.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531661868095398,1.0,0.0,0.0,3.4703283309936523,3.470350980758667,8.035898417801945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.27490234375,0.0,1360.289306640625,1895.4371337890625,0.0,3891.4404296875,0.8676424026489258,1.0,0.0,3.0,1.0,0.0
17852820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7575830817222595,0.4185777306556701,0.3836334347724914,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8773936033248901,0.6610530614852905,0.631121039390564,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8508451581001282,0.6021178960800171,0.42490154504776,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7692804932594299,0.4391174614429474,0.4230968356132507,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6321877837181091,0.2386020272970199,1.1128389835357666,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.9330444335937,297.2210388183594,284.9981689453125,1.0,0.7267769575119019,0.3655462861061096,0.3655462861061096,1.0,,-3.573637008666992,0.977881908416748,2.595755100250244,0.1711955219507217,0.922261655330658,0.922261655330658,0.0,314.32354736328125,321.0,58979.20703125,0.0,4521.236328125,1.0,279.1410522460937,283.0658264160156,295.2873840332031,299.02655029296875,293.1499938964844,293.1499938964844,278.8500061035156,33342.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444915056228638,1.0,0.0,0.0,3.592680692672729,3.5927035808563232,8.612525448370434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.7177734375,0.0,1450.756591796875,1895.4371337890625,0.0,3813.204345703125,0.8905499577522278,1.0,0.0,3.0,1.0,0.0
17852880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7575830817222595,0.4185777306556701,0.3836334347724914,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8773936033248901,0.6610530614852905,0.631121039390564,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8508451581001282,0.6021178960800171,0.42490154504776,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7692804932594299,0.4391174614429474,0.4230968356132507,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6321877837181091,0.2386020272970199,1.1128389835357666,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.9330444335937,297.2210388183594,284.9981689453125,1.0,0.7267769575119019,0.3655462861061096,0.3655462861061096,1.0,,-3.573637008666992,0.977881908416748,2.595755100250244,0.1711955219507217,0.922261655330658,0.922261655330658,0.0,314.32354736328125,321.0,58979.20703125,0.0,4521.236328125,1.0,279.1410522460937,283.0658264160156,295.2873840332031,299.02655029296875,293.1499938964844,293.1499938964844,278.8500061035156,33342.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444915056228638,1.0,0.0,0.0,3.592680692672729,3.5927035808563232,8.612525448370434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.7177734375,0.0,1450.756591796875,1895.4371337890625,0.0,3813.204345703125,0.8905499577522278,1.0,0.0,3.0,1.0,0.0
17852940,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7555049061775208,0.4175661206245422,0.3830780386924743,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.875076174736023,0.6600680947303772,0.630596399307251,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8500217795372009,0.6041542887687683,0.4265929460525512,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7676554322242737,0.4390802085399627,0.4233783483505249,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6308223605155945,0.2383576333522796,1.1129193305969238,284.9081726074219,284.95001220703125,299.8178100585937,292.3345947265625,297.9270324707031,297.21533203125,284.9096374511719,1.0,0.7284690141677856,0.3649249374866485,0.3649249374866485,1.0,,-3.574816465377808,0.9763034582138062,2.598512887954712,0.1695229262113571,0.8398250341415405,0.8398250341415405,0.0,317.6352233886719,324.0,59607.625,0.0,4544.68408203125,1.0,278.85845947265625,282.9516296386719,295.3535461425781,299.2057189941406,293.1499938964844,293.1499938964844,279.1499938964844,38607.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951975405216217,1.0,0.0,0.0,3.476830005645752,3.4768528938293457,8.066036798481946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.421875,0.0,1367.49169921875,1895.4371337890625,0.0,3880.74072265625,0.8689970970153809,1.0,0.0,3.0,1.0,0.0
17853000,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7555049061775208,0.4175661206245422,0.3830780386924743,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.875076174736023,0.6600680947303772,0.630596399307251,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8500217795372009,0.6041542887687683,0.4265929460525512,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7676554322242737,0.4390802085399627,0.4233783483505249,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6308223605155945,0.2383576333522796,1.1129193305969238,284.9081726074219,284.95001220703125,299.8178100585937,292.3345947265625,297.9270324707031,297.21533203125,284.9096374511719,1.0,0.7284690141677856,0.3649249374866485,0.3649249374866485,1.0,,-3.574816465377808,0.9763034582138062,2.598512887954712,0.1695229262113571,0.8398250341415405,0.8398250341415405,0.0,317.6352233886719,324.0,59607.625,0.0,4544.68408203125,1.0,278.85845947265625,282.9516296386719,295.3535461425781,299.2057189941406,293.1499938964844,293.1499938964844,279.1499938964844,38607.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951975405216217,1.0,0.0,0.0,3.476830005645752,3.4768528938293457,8.066036798481946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.421875,0.0,1367.49169921875,1895.4371337890625,0.0,3880.74072265625,0.8689970970153809,1.0,0.0,3.0,1.0,0.0
17853060,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7540647983551025,0.4175558090209961,0.3829309642314911,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8733837008476257,0.6600837111473083,0.6304482221603394,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8498104810714722,0.60722815990448,0.4286126494407654,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7665604948997498,0.4397302269935608,0.4238970577716827,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6298291087150574,0.2384914457798004,1.1134294271469116,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.9283142089844,297.2187194824219,284.9986267089844,1.0,0.7301878333091736,0.364338755607605,0.364338755607605,1.0,,-3.57811975479126,0.97551691532135,2.602602958679199,0.1679606735706329,0.9250431656837464,0.9250431656837464,0.0,320.3772277832031,312.0,59109.93359375,0.0,4570.52294921875,1.0,279.14190673828125,283.0642395019531,295.33251953125,299.078857421875,293.1499938964844,293.1499938964844,278.8500061035156,33241.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430584907531738,1.0,0.0,0.0,3.603154420852661,3.603177547454834,8.662814821036591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.0380859375,0.0,1461.2967529296875,1895.4371337890625,0.0,3800.2177734375,0.8925809264183044,1.0,0.0,3.0,1.0,0.0
17853120,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7540647983551025,0.4175558090209961,0.3829309642314911,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8733837008476257,0.6600837111473083,0.6304482221603394,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8498104810714722,0.60722815990448,0.4286126494407654,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7665604948997498,0.4397302269935608,0.4238970577716827,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6298291087150574,0.2384914457798004,1.1134294271469116,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.9283142089844,297.2187194824219,284.9986267089844,1.0,0.7301878333091736,0.364338755607605,0.364338755607605,1.0,,-3.57811975479126,0.97551691532135,2.602602958679199,0.1679606735706329,0.9250431656837464,0.9250431656837464,0.0,320.3772277832031,312.0,59109.93359375,0.0,4570.52294921875,1.0,279.14190673828125,283.0642395019531,295.33251953125,299.078857421875,293.1499938964844,293.1499938964844,278.8500061035156,33241.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430584907531738,1.0,0.0,0.0,3.603154420852661,3.603177547454834,8.662814821036591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.0380859375,0.0,1461.2967529296875,1895.4371337890625,0.0,3800.2177734375,0.8925809264183044,1.0,0.0,3.0,1.0,0.0
17853180,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7555362582206726,0.4165787994861603,0.3821346163749695,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.875372588634491,0.6590363383293152,0.6295931339263916,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8529136180877686,0.6090582013130188,0.4299827218055725,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.768643856048584,0.43970587849617,0.4239073991775512,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6312049031257629,0.238252118229866,1.1121888160705566,284.9103698730469,284.95001220703125,299.8197021484375,292.38671875,297.92291259765625,297.2125549316406,284.9111633300781,1.0,0.7277883291244507,0.3637525737285614,0.3637525737285614,1.0,,-3.576315402984619,0.973089873790741,2.6032254695892334,0.1661661565303802,0.8432914018630981,0.8432914018630981,0.0,316.50439453125,300.0,59746.94140625,0.0,4541.90966796875,1.0,278.85858154296875,282.95416259765625,295.404541015625,299.2630920410156,293.1499938964844,293.1499938964844,279.1499938964844,38488.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504473209381104,1.0,0.0,0.0,3.486032724380493,3.486055612564087,8.108793281280668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.7998046875,0.0,1376.066650390625,1895.4371337890625,0.0,3866.9912109375,0.8711094856262207,1.0,0.0,3.0,1.0,0.0
17853240,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7555362582206726,0.4165787994861603,0.3821346163749695,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.875372588634491,0.6590363383293152,0.6295931339263916,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8529136180877686,0.6090582013130188,0.4299827218055725,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.768643856048584,0.43970587849617,0.4239073991775512,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6312049031257629,0.238252118229866,1.1121888160705566,284.9103698730469,284.95001220703125,299.8197021484375,292.38671875,297.92291259765625,297.2125549316406,284.9111633300781,1.0,0.7277883291244507,0.3637525737285614,0.3637525737285614,1.0,,-3.576315402984619,0.973089873790741,2.6032254695892334,0.1661661565303802,0.8432914018630981,0.8432914018630981,0.0,316.50439453125,300.0,59746.94140625,0.0,4541.90966796875,1.0,278.85858154296875,282.95416259765625,295.404541015625,299.2630920410156,293.1499938964844,293.1499938964844,279.1499938964844,38488.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504473209381104,1.0,0.0,0.0,3.486032724380493,3.486055612564087,8.108793281280668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.7998046875,0.0,1376.066650390625,1895.4371337890625,0.0,3866.9912109375,0.8711094856262207,1.0,0.0,3.0,1.0,0.0
17853300,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7572107911109924,0.4165684580802917,0.381742924451828,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8774694800376892,0.6589594483375549,0.6291165947914124,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8555105924606323,0.6104499697685242,0.4306404292583465,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7706358432769775,0.4400049149990082,0.423860102891922,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6325792074203491,0.238300621509552,1.1112127304077148,285.0126037597656,284.95001220703125,299.8211975097656,292.4013671875,297.9233703613281,297.2135925292969,285.0130310058594,1.0,0.7258186936378479,0.3634594976902008,0.3634594976902008,1.0,,-3.574824571609497,0.971696674823761,2.603127956390381,0.1650559306144714,0.9159257411956788,0.9159257411956788,0.0,312.8144836425781,300.0,59017.546875,0.0,4515.31494140625,1.0,279.0978698730469,283.0749206542969,295.3655700683594,299.0719909667969,293.1499938964844,293.1499938964844,279.1499938964844,33883.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943973958492279,1.0,0.0,0.0,3.541903257369995,3.5419259071350098,8.370794830625528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.1337890625,0.0,1400.8310546875,1895.4371337890625,0.0,3808.516357421875,0.8811425566673279,1.0,0.0,3.0,1.0,0.0
17853360,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7597184181213379,0.4166721701622009,0.3816592991352081,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8804837465286255,0.6590201258659363,0.6289790272712708,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8589897751808167,0.6119309067726135,0.4315389692783355,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7734366059303284,0.4404256939888,0.4240506887435913,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6345714330673218,0.2384485900402069,1.1108760833740234,284.9984741210937,284.95001220703125,299.822998046875,292.41656494140625,297.9248962402344,297.2158508300781,284.997314453125,1.0,0.7236530184745789,0.3631887137889862,0.3631887137889862,1.0,,-3.575462102890014,0.9710445404052734,2.604417562484741,0.1642610132694244,0.925345778465271,0.925345778465271,0.0,308.1612548828125,288.0,59171.9453125,0.0,4488.650390625,1.0,279.1419982910156,283.062744140625,295.38818359375,299.1385192871094,293.1499938964844,293.1499938964844,278.8500061035156,33299.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412601590156556,1.0,0.0,0.0,3.608581304550171,3.608604431152344,8.688929824529623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.9921875,0.0,1467.595947265625,1895.4371337890625,0.0,3783.896728515625,0.8938840627670288,1.0,0.0,3.0,1.0,0.0
17853420,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7645984888076782,0.4158364534378052,0.3807725310325622,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8865160942077637,0.6580062508583069,0.6279159188270569,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8659393191337585,0.6137158870697021,0.4326821863651275,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7790740728378296,0.4405046701431274,0.4239286780357361,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6386078000068665,0.2383220344781875,1.109028458595276,284.9087829589844,284.95001220703125,299.8275756835937,292.4485778808594,297.9209289550781,297.2105712890625,284.9093017578125,1.0,0.7185437083244324,0.3626471757888794,0.3626471757888794,1.0,,-3.5721311569213867,0.9682748317718506,2.603856325149536,0.1624161601066589,0.8428449630737305,0.8428449630737305,0.0,298.4710388183594,276.0,59819.734375,0.0,4420.47119140625,1.0,278.85870361328125,282.9535827636719,295.4642639160156,299.325439453125,293.1499938964844,293.1499938964844,279.1499938964844,38483.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482165575027466,1.0,0.0,0.0,3.4912712574005127,3.4912941455841064,8.133181950142898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.51904296875,0.0,1381.4149169921875,1895.4371337890625,0.0,3846.881103515625,0.8721767663955688,1.0,0.0,3.0,1.0,0.0
17853480,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7645984888076782,0.4158364534378052,0.3807725310325622,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8865160942077637,0.6580062508583069,0.6279159188270569,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8659393191337585,0.6137158870697021,0.4326821863651275,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7790740728378296,0.4405046701431274,0.4239286780357361,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6386078000068665,0.2383220344781875,1.109028458595276,284.9087829589844,284.95001220703125,299.8275756835937,292.4485778808594,297.9209289550781,297.2105712890625,284.9093017578125,1.0,0.7185437083244324,0.3626471757888794,0.3626471757888794,1.0,,-3.5721311569213867,0.9682748317718506,2.603856325149536,0.1624161601066589,0.8428449630737305,0.8428449630737305,0.0,298.4710388183594,276.0,59819.734375,0.0,4420.47119140625,1.0,278.85870361328125,282.9535827636719,295.4642639160156,299.325439453125,293.1499938964844,293.1499938964844,279.1499938964844,38483.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482165575027466,1.0,0.0,0.0,3.4912712574005127,3.4912941455841064,8.133181950142898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.51904296875,0.0,1381.4149169921875,1895.4371337890625,0.0,3846.881103515625,0.8721767663955688,1.0,0.0,3.0,1.0,0.0
17853540,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7711361646652222,0.4160335958003998,0.3802973926067352,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8943307399749756,0.6580201983451843,0.6272271275520325,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8747373819351196,0.6165942549705505,0.434161514043808,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7862833142280579,0.4413045942783355,0.4240447878837585,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6438533663749695,0.2386214137077331,1.1076675653457642,284.9983825683594,284.95001220703125,299.8332214355469,292.482421875,297.9241638183594,297.2146301269531,284.99755859375,1.0,0.7129892110824585,0.3621056079864502,0.3621056079864502,1.0,,-3.571004867553711,0.9662142992019652,2.604790449142456,0.1606267541646957,0.9255995154380798,0.9255995154380798,0.0,287.2300720214844,264.0,59241.859375,0.0,4348.8955078125,1.0,279.1412048339844,283.0650634765625,295.4540710449219,299.2073974609375,293.1499938964844,293.1499938964844,278.8500061035156,33397.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389448761940002,1.0,0.0,0.0,3.609430074691773,3.609453201293945,8.693017434779904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.873046875,0.0,1469.2432861328125,1895.4371337890625,0.0,3762.8466796875,0.8943337798118591,1.0,0.0,3.0,1.0,0.0
