time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7711361646652222,0.4160335958003998,0.3802973926067352,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8943307399749756,0.6580201983451843,0.6272271275520325,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8747373819351196,0.6165942549705505,0.434161514043808,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7862833142280579,0.4413045942783355,0.4240447878837585,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6438533663749695,0.2386214137077331,1.1076675653457642,284.9983825683594,284.95001220703125,299.8332214355469,292.482421875,297.9241638183594,297.2146301269531,284.99755859375,1.0,0.7129892110824585,0.3621056079864502,0.3621056079864502,1.0,,-3.571004867553711,0.9662142992019652,2.604790449142456,0.1606267541646957,0.9255995154380798,0.9255995154380798,0.0,287.2300720214844,264.0,59241.859375,0.0,4348.8955078125,1.0,279.1412048339844,283.0650634765625,295.4540710449219,299.2073974609375,293.1499938964844,293.1499938964844,278.8500061035156,33397.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389448761940002,1.0,0.0,0.0,3.609430074691773,3.609453201293945,8.693017434779904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.873046875,0.0,1469.2432861328125,1895.4371337890625,0.0,3762.8466796875,0.8943337798118591,1.0,0.0,3.0,1.0,0.0
17853660,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7778069972991943,0.4152784347534179,0.3794265985488891,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9023495316505432,0.6570263504981995,0.626120924949646,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.883778989315033,0.6183677911758423,0.4352525770664215,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7937207818031311,0.4414403438568115,0.4239192008972168,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6493979692459106,0.2385790944099426,1.1059330701828003,284.9091186523437,284.95001220703125,299.8397216796875,292.5178527832031,297.9212341308594,297.2099304199219,284.9096374511719,1.0,0.7071361541748047,0.3616166710853576,0.3616166710853576,1.0,,-3.5677101612091064,0.9636135697364808,2.6040966510772705,0.1590422838926315,0.8434551954269409,0.8434551954269409,0.0,276.07781982421875,252.0,59896.82421875,0.0,4272.11669921875,1.0,278.8586730957031,282.9556579589844,295.5333251953125,299.39892578125,293.1499938964844,293.1499938964844,279.1499938964844,38473.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458327889442444,1.0,0.0,0.0,3.493957757949829,3.493980646133423,8.145703418449557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.08203125,0.0,1384.1099853515625,1895.4371337890625,0.0,3825.34423828125,0.8727704882621765,1.0,0.0,3.0,1.0,0.0
17853720,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7778069972991943,0.4152784347534179,0.3794265985488891,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9023495316505432,0.6570263504981995,0.626120924949646,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.883778989315033,0.6183677911758423,0.4352525770664215,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7937207818031311,0.4414403438568115,0.4239192008972168,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6493979692459106,0.2385790944099426,1.1059330701828003,284.9091186523437,284.95001220703125,299.8397216796875,292.5178527832031,297.9212341308594,297.2099304199219,284.9096374511719,1.0,0.7071361541748047,0.3616166710853576,0.3616166710853576,1.0,,-3.5677101612091064,0.9636135697364808,2.6040966510772705,0.1590422838926315,0.8434551954269409,0.8434551954269409,0.0,276.07781982421875,252.0,59896.82421875,0.0,4272.11669921875,1.0,278.8586730957031,282.9556579589844,295.5333251953125,299.39892578125,293.1499938964844,293.1499938964844,279.1499938964844,38473.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458327889442444,1.0,0.0,0.0,3.493957757949829,3.493980646133423,8.145703418449557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.08203125,0.0,1384.1099853515625,1895.4371337890625,0.0,3825.34423828125,0.8727704882621765,1.0,0.0,3.0,1.0,0.0
17853780,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7860175967216492,0.4155353605747223,0.3789806365966797,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9124253988265992,0.6570464968681335,0.6254116296768188,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8945194482803345,0.6212264895439148,0.436697781085968,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8025462627410889,0.4422806203365326,0.4240470826625824,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6561432480812073,0.2389445453882217,1.1047459840774536,284.9989929199219,284.95001220703125,299.8468933105469,292.5545654296875,297.9252014160156,297.2142639160156,284.9981994628906,1.0,0.7011795043945312,0.3611277639865875,0.3611277639865875,1.0,,-3.5667765140533447,0.9617753624916076,2.605001211166382,0.1575356274843216,0.9268337488174438,0.9268337488174438,0.0,264.0957946777344,240.0,59332.94921875,0.0,4196.66845703125,1.0,279.1412353515625,283.0672912597656,295.5262756347656,299.2850952148437,293.1499938964844,293.1499938964844,278.8500061035156,33378.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365705847740172,1.0,0.0,0.0,3.6129794120788574,3.6130025386810303,8.710122756383498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.580078125,0.0,1472.9539794921875,1895.4371337890625,0.0,3741.216064453125,0.895102858543396,1.0,0.0,3.0,1.0,0.0
17853840,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7860175967216492,0.4155353605747223,0.3789806365966797,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9124253988265992,0.6570464968681335,0.6254116296768188,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8945194482803345,0.6212264895439148,0.436697781085968,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8025462627410889,0.4422806203365326,0.4240470826625824,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6561432480812073,0.2389445453882217,1.1047459840774536,284.9989929199219,284.95001220703125,299.8468933105469,292.5545654296875,297.9252014160156,297.2142639160156,284.9981994628906,1.0,0.7011795043945312,0.3611277639865875,0.3611277639865875,1.0,,-3.5667765140533447,0.9617753624916076,2.605001211166382,0.1575356274843216,0.9268337488174438,0.9268337488174438,0.0,264.0957946777344,240.0,59332.94921875,0.0,4196.66845703125,1.0,279.1412353515625,283.0672912597656,295.5262756347656,299.2850952148437,293.1499938964844,293.1499938964844,278.8500061035156,33378.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365705847740172,1.0,0.0,0.0,3.6129794120788574,3.6130025386810303,8.710122756383498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.580078125,0.0,1472.9539794921875,1895.4371337890625,0.0,3741.216064453125,0.895102858543396,1.0,0.0,3.0,1.0,0.0
17853900,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7903329133987427,0.4152229726314544,0.3787321150302887,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9180119633674622,0.6566101908683777,0.6250481009483337,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.900123655796051,0.6221343278884888,0.437374860048294,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.807162344455719,0.4424123764038086,0.4241269826889038,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6597844958305359,0.2389887422323227,1.1043322086334229,284.87994384765625,284.95001220703125,299.85064697265625,292.5733337402344,297.9243469238281,297.2125244140625,284.8791809082031,1.0,0.6982125639915466,0.3608832955360412,0.3608832955360412,1.0,,-3.566460371017456,0.9608975648880004,2.605562925338745,0.1569278985261917,0.8436827063560486,0.8436827063560486,0.0,258.16949462890625,240.0,60223.1171875,0.0,4159.73681640625,1.0,278.89910888671875,282.9320678710937,295.5996398925781,299.5217590332031,293.1499938964844,293.1499938964844,278.8500061035156,37939.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421416521072388,1.0,0.0,0.0,3.572463274002075,3.5724868774414062,8.515866056768573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.203125,0.0,1462.8104248046875,1895.4371337890625,0.0,3791.900146484375,0.8871248960494995,1.0,0.0,3.0,1.0,0.0
17853960,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7942250370979309,0.4148225486278534,0.3781425356864929,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9232349395751952,0.6560446619987488,0.6242914795875549,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.905356764793396,0.6229521036148071,0.4377537667751312,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8112947344779968,0.4424389004707336,0.4239352643489837,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6631602644920349,0.2389527410268783,1.1031917333602903,284.9088439941406,284.95001220703125,299.8544921875,292.59228515625,297.9226989746094,297.209716796875,284.9098815917969,1.0,0.6950938701629639,0.3606528639793396,0.3606528639793396,1.0,,-3.5636961460113525,0.959288477897644,2.604407787322998,0.1560732126235962,0.8443195819854736,0.8443195819854736,0.0,252.5747528076172,228.0,59989.875,0.0,4118.43408203125,1.0,278.8583374023437,282.9574890136719,295.6083679199219,299.48065185546875,293.1499938964844,293.1499938964844,279.1499938964844,38583.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435135126113892,1.0,0.0,0.0,3.496912956237793,3.4969358444213867,8.159488515957491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.9931640625,0.0,1387.948974609375,1895.4371337890625,0.0,3804.343505859375,0.8735058903694153,1.0,0.0,3.0,1.0,0.0
17854020,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8040697574615479,0.4151123464107513,0.3777150809764862,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.936205267906189,0.656049370765686,0.62355637550354,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9190590381622314,0.6257643103599548,0.4391560554504394,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8210017085075378,0.4432938396930694,0.4240674674510956,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6715645790100098,0.239357978105545,1.102149486541748,284.9994812011719,284.95001220703125,299.8623352050781,292.6307373046875,297.9269104003906,297.2140197753906,284.9986572265625,1.0,0.6889836192131042,0.360192060470581,0.360192060470581,1.0,,-3.5628814697265625,0.9575777649879456,2.6053037643432617,0.1546446233987808,0.9284801483154296,0.9284801483154296,0.0,240.4182586669922,216.0,59447.23046875,0.0,4042.357177734375,1.0,279.1412658691406,283.0692138671875,295.602783203125,299.3691101074219,293.1499938964844,293.1499938964844,278.8500061035156,33363.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342976212501526,1.0,0.0,0.0,3.61820125579834,3.6182243824005127,8.735318033359363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.283203125,0.0,1478.5206298828125,1895.4371337890625,0.0,3720.469482421875,0.8962661027908325,1.0,0.0,3.0,1.0,0.0
17854080,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8040697574615479,0.4151123464107513,0.3777150809764862,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.936205267906189,0.656049370765686,0.62355637550354,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9190590381622314,0.6257643103599548,0.4391560554504394,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8210017085075378,0.4432938396930694,0.4240674674510956,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6715645790100098,0.239357978105545,1.102149486541748,284.9994812011719,284.95001220703125,299.8623352050781,292.6307373046875,297.9269104003906,297.2140197753906,284.9986572265625,1.0,0.6889836192131042,0.360192060470581,0.360192060470581,1.0,,-3.5628814697265625,0.9575777649879456,2.6053037643432617,0.1546446233987808,0.9284801483154296,0.9284801483154296,0.0,240.4182586669922,216.0,59447.23046875,0.0,4042.357177734375,1.0,279.1412658691406,283.0692138671875,295.602783203125,299.3691101074219,293.1499938964844,293.1499938964844,278.8500061035156,33363.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342976212501526,1.0,0.0,0.0,3.61820125579834,3.6182243824005127,8.735318033359363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.283203125,0.0,1478.5206298828125,1895.4371337890625,0.0,3720.469482421875,0.8962661027908325,1.0,0.0,3.0,1.0,0.0
17854140,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8136475086212158,0.4144244194030761,0.3768937885761261,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9490558505058287,0.6550257802009583,0.622409462928772,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.933500111103058,0.6274257898330688,0.4401642978191376,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8306484222412109,0.4434570968151092,0.4239562749862671,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6802941560745239,0.2393986284732818,1.1007256507873535,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.9244689941406,297.2094421386719,284.9095458984375,1.0,0.6827839016914368,0.3597312271595001,0.3597312271595001,1.0,,-3.559889078140259,0.9551684856414796,2.60472059249878,0.1532173156738281,0.8457467555999756,0.8457467555999756,0.0,228.81884765625,204.0,60128.4453125,0.0,3964.08984375,1.0,278.85858154296875,282.9586181640625,295.6854248046875,299.5663452148437,293.1499938964844,293.1499938964844,279.1499938964844,38443.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412623643875122,1.0,0.0,0.0,3.5048084259033203,3.504831552505493,8.196376484193024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.6767578125,0.0,1395.10888671875,1895.4371337890625,0.0,3783.916748046875,0.8751439452171326,1.0,0.0,3.0,1.0,0.0
17854200,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8136475086212158,0.4144244194030761,0.3768937885761261,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9490558505058287,0.6550257802009583,0.622409462928772,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.933500111103058,0.6274257898330688,0.4401642978191376,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8306484222412109,0.4434570968151092,0.4239562749862671,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6802941560745239,0.2393986284732818,1.1007256507873535,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.9244689941406,297.2094421386719,284.9095458984375,1.0,0.6827839016914368,0.3597312271595001,0.3597312271595001,1.0,,-3.559889078140259,0.9551684856414796,2.60472059249878,0.1532173156738281,0.8457467555999756,0.8457467555999756,0.0,228.81884765625,204.0,60128.4453125,0.0,3964.08984375,1.0,278.85858154296875,282.9586181640625,295.6854248046875,299.5663452148437,293.1499938964844,293.1499938964844,279.1499938964844,38443.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412623643875122,1.0,0.0,0.0,3.5048084259033203,3.504831552505493,8.196376484193024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.6767578125,0.0,1395.10888671875,1895.4371337890625,0.0,3783.916748046875,0.8751439452171326,1.0,0.0,3.0,1.0,0.0
17854260,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8245887756347656,0.414738118648529,0.3764845728874206,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9634642601013184,0.6550090312957764,0.6216508746147156,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9501559734344482,0.6301841139793396,0.4415249824523926,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8421241641044617,0.4443166851997375,0.4240897893905639,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6907082200050354,0.2398338615894317,1.0998066663742063,284.9996337890625,284.95001220703125,299.8779296875,292.7086181640625,297.9286193847656,297.2136535644531,284.9984436035156,1.0,0.6765780448913574,0.3593113720417022,0.3593113720417022,1.0,,-3.559167861938477,0.9536123871803284,2.605555534362793,0.1519216299057006,0.9301440715789796,0.9301440715789796,0.0,216.61697387695312,207.0,59578.66015625,0.0,3888.090576171875,1.0,279.1421203613281,283.0705261230469,295.68035888671875,299.455810546875,293.1499938964844,293.1499938964844,278.8500061035156,33289.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320811629295348,1.0,0.0,0.0,3.626176357269287,3.62619948387146,8.773868103162386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.7021484375,0.0,1486.679443359375,1895.4371337890625,0.0,3700.202392578125,0.8977593779563904,1.0,0.0,3.0,1.0,0.0
17854320,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8245887756347656,0.414738118648529,0.3764845728874206,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9634642601013184,0.6550090312957764,0.6216508746147156,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9501559734344482,0.6301841139793396,0.4415249824523926,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8421241641044617,0.4443166851997375,0.4240897893905639,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6907082200050354,0.2398338615894317,1.0998066663742063,284.9996337890625,284.95001220703125,299.8779296875,292.7086181640625,297.9286193847656,297.2136535644531,284.9984436035156,1.0,0.6765780448913574,0.3593113720417022,0.3593113720417022,1.0,,-3.559167861938477,0.9536123871803284,2.605555534362793,0.1519216299057006,0.9301440715789796,0.9301440715789796,0.0,216.61697387695312,207.0,59578.66015625,0.0,3888.090576171875,1.0,279.1421203613281,283.0705261230469,295.68035888671875,299.455810546875,293.1499938964844,293.1499938964844,278.8500061035156,33289.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320811629295348,1.0,0.0,0.0,3.626176357269287,3.62619948387146,8.773868103162386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.7021484375,0.0,1486.679443359375,1895.4371337890625,0.0,3700.202392578125,0.8977593779563904,1.0,0.0,3.0,1.0,0.0
17854380,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8287972807884216,0.4140406548976898,0.3759269118309021,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9687740802764891,0.6539438962936401,0.6207461953163147,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.957225263118744,0.6317551732063293,0.4426821768283844,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8470210433006287,0.444461464881897,0.4242417216300964,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6951038837432861,0.2398847192525863,1.0997493267059326,284.90966796875,284.95001220703125,299.8852233886719,292.7474975585937,297.926025390625,297.2087707519531,284.9103088378906,1.0,0.6744812726974487,0.3588915467262268,0.3588915467262268,1.0,,-3.5589194297790527,0.952202081680298,2.606717348098755,0.1508308947086334,0.8480131030082703,0.8480131030082703,0.0,211.9190216064453,210.0,60299.62890625,0.0,3858.91064453125,1.0,278.8585510253906,282.96014404296875,295.763916015625,299.6556396484375,293.1499938964844,293.1499938964844,279.1499938964844,38381.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391870498657228,1.0,0.0,0.0,3.513402938842773,3.5134263038635254,8.236623898483231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.4814453125,0.0,1403.59619140625,1895.4371337890625,0.0,3765.05029296875,0.8770059943199158,1.0,0.0,3.0,1.0,0.0
17854440,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8287972807884216,0.4140406548976898,0.3759269118309021,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9687740802764891,0.6539438962936401,0.6207461953163147,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.957225263118744,0.6317551732063293,0.4426821768283844,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8470210433006287,0.444461464881897,0.4242417216300964,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6951038837432861,0.2398847192525863,1.0997493267059326,284.90966796875,284.95001220703125,299.8852233886719,292.7474975585937,297.926025390625,297.2087707519531,284.9103088378906,1.0,0.6744812726974487,0.3588915467262268,0.3588915467262268,1.0,,-3.5589194297790527,0.952202081680298,2.606717348098755,0.1508308947086334,0.8480131030082703,0.8480131030082703,0.0,211.9190216064453,210.0,60299.62890625,0.0,3858.91064453125,1.0,278.8585510253906,282.96014404296875,295.763916015625,299.6556396484375,293.1499938964844,293.1499938964844,279.1499938964844,38381.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391870498657228,1.0,0.0,0.0,3.513402938842773,3.5134263038635254,8.236623898483231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.4814453125,0.0,1403.59619140625,1895.4371337890625,0.0,3765.05029296875,0.8770059943199158,1.0,0.0,3.0,1.0,0.0
17854500,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8295310139656067,0.4141103625297546,0.3757263123989105,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9696450233459472,0.6538272500038147,0.6203513145446777,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9588664174079896,0.633024275302887,0.4433317482471466,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8480120897293091,0.4448043704032898,0.4243558347225189,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6959567666053772,0.240038514137268,1.0998214483261108,285.0164489746094,284.95001220703125,299.888671875,292.76678466796875,297.92730712890625,297.2098999023437,285.01727294921875,1.0,0.6741493940353394,0.3586816191673279,0.3586816191673279,1.0,,-3.559201717376709,0.9516302347183228,2.6075713634490967,0.1502146422863006,0.9239861369132996,0.9239861369132996,0.0,211.0618896484375,210.0,59566.7890625,0.0,3854.4296875,1.0,279.0985412597656,283.0833435058594,295.7310485839844,299.47100830078125,293.1499938964844,293.1499938964844,279.1499938964844,33846.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328025579452516,1.0,0.0,0.0,3.567720651626587,3.5677435398101807,8.49327136620559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.240234375,0.0,1427.788818359375,1895.4371337890625,0.0,3706.802490234375,0.8869357109069824,1.0,0.0,3.0,1.0,0.0
17854560,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8302912712097168,0.4142760038375854,0.3758578896522522,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9704543352127076,0.6538382172584534,0.6203316450119019,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9604437947273254,0.6343778371810913,0.4442637264728546,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8489654660224915,0.4452508389949798,0.4247389733791351,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6967886090278625,0.2402693629264831,1.1006606817245483,285.00262451171875,284.95001220703125,299.8919372558594,292.78594970703125,297.92938232421875,297.21209716796875,285.0014038085937,1.0,0.6742822527885437,0.3584614098072052,0.3584614098072052,1.0,,-3.5619256496429443,0.9517956972122192,2.6101298332214355,0.1498395502567291,0.9350056648254396,0.9350056648254396,0.0,210.5278167724609,213.0,59797.51953125,0.0,3858.103271484375,1.0,279.14227294921875,283.0732116699219,295.75885009765625,299.5478820800781,293.1499938964844,293.1499938964844,278.8500061035156,33186.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930288016796112,1.0,0.0,0.0,3.637288808822632,3.637312173843384,8.827726674098813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.5029296875,0.0,1498.097412109375,1895.4371337890625,0.0,3683.78076171875,0.9002427458763123,1.0,0.0,3.0,1.0,0.0
17854620,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8288827538490295,0.4134533107280731,0.3754163086414337,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9686956405639648,0.6526414155960083,0.6195445656776428,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9599133133888244,0.6357542276382446,0.4454671740531921,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8479780554771423,0.4452786445617676,0.4250209629535675,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6958674192428589,0.240219384431839,1.101285457611084,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.9255065917969,297.2060546875,284.9100036621094,1.0,0.6750330924987793,0.3580209910869598,0.3580209910869598,1.0,,-3.562995433807373,0.9507322311401368,2.6122632026672363,0.1488469392061233,0.8514353036880493,0.8514353036880493,0.0,211.696533203125,216.0,60559.9296875,0.0,3867.93408203125,1.0,278.8584289550781,282.9592590332031,295.8416442871094,299.7508239746094,293.1499938964844,293.1499938964844,279.1499938964844,38321.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377207159996032,1.0,0.0,0.0,3.52918553352356,3.5292088985443115,8.310789212373493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.8134765625,0.0,1419.6593017578125,1895.4371337890625,0.0,3751.69921875,0.8804358243942261,1.0,0.0,3.0,1.0,0.0
17854680,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8288827538490295,0.4134533107280731,0.3754163086414337,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9686956405639648,0.6526414155960083,0.6195445656776428,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9599133133888244,0.6357542276382446,0.4454671740531921,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8479780554771423,0.4452786445617676,0.4250209629535675,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6958674192428589,0.240219384431839,1.101285457611084,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.9255065917969,297.2060546875,284.9100036621094,1.0,0.6750330924987793,0.3580209910869598,0.3580209910869598,1.0,,-3.562995433807373,0.9507322311401368,2.6122632026672363,0.1488469392061233,0.8514353036880493,0.8514353036880493,0.0,211.696533203125,216.0,60559.9296875,0.0,3867.93408203125,1.0,278.8584289550781,282.9592590332031,295.8416442871094,299.7508239746094,293.1499938964844,293.1499938964844,279.1499938964844,38321.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377207159996032,1.0,0.0,0.0,3.52918553352356,3.5292088985443115,8.310789212373493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.8134765625,0.0,1419.6593017578125,1895.4371337890625,0.0,3751.69921875,0.8804358243942261,1.0,0.0,3.0,1.0,0.0
17854740,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8273842930793762,0.4135863184928894,0.3753657639026642,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9666601419448853,0.6524142026901245,0.6191349029541016,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.959166407585144,0.6382033228874207,0.4470148384571075,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8467625975608826,0.4459624588489532,0.4255359172821045,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6946946978569031,0.2405111044645309,1.1023313999176023,285.003173828125,284.95001220703125,299.9027099609375,292.86041259765625,297.9276428222656,297.2084045410156,285.0023498535156,1.0,0.676315188407898,0.3575805723667145,0.3575805723667145,1.0,,-3.5661730766296387,0.9503411054611206,2.615832090377808,0.1478310823440551,0.9392134547233582,0.9392134547233582,0.0,213.3245391845703,219.0,60041.515625,0.0,3885.955078125,1.0,279.1415405273437,283.0735168457031,295.8353881835937,299.641357421875,293.1499938964844,293.1499938964844,278.8500061035156,33267.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929118812084198,1.0,0.0,0.0,3.65071439743042,3.650738000869751,8.893015319699771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.619140625,0.0,1513.511962890625,1895.4371337890625,0.0,3673.061767578125,0.903512179851532,1.0,0.0,3.0,1.0,0.0
17854800,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8273842930793762,0.4135863184928894,0.3753657639026642,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9666601419448853,0.6524142026901245,0.6191349029541016,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.959166407585144,0.6382033228874207,0.4470148384571075,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8467625975608826,0.4459624588489532,0.4255359172821045,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6946946978569031,0.2405111044645309,1.1023313999176023,285.003173828125,284.95001220703125,299.9027099609375,292.86041259765625,297.9276428222656,297.2084045410156,285.0023498535156,1.0,0.676315188407898,0.3575805723667145,0.3575805723667145,1.0,,-3.5661730766296387,0.9503411054611206,2.615832090377808,0.1478310823440551,0.9392134547233582,0.9392134547233582,0.0,213.3245391845703,219.0,60041.515625,0.0,3885.955078125,1.0,279.1415405273437,283.0735168457031,295.8353881835937,299.641357421875,293.1499938964844,293.1499938964844,278.8500061035156,33267.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929118812084198,1.0,0.0,0.0,3.65071439743042,3.650738000869751,8.893015319699771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.619140625,0.0,1513.511962890625,1895.4371337890625,0.0,3673.061767578125,0.903512179851532,1.0,0.0,3.0,1.0,0.0
17854860,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8244117498397827,0.412678450345993,0.3749011754989624,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9628454446792604,0.6511068940162659,0.6183013319969177,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9565149545669556,0.6394060850143433,0.4481416940689087,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8441339135169983,0.445894330739975,0.4257866442203522,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6922658085823059,0.2403835952281952,1.1028884649276731,284.9080810546875,284.95001220703125,299.9064025878906,292.8958435058594,297.9225769042969,297.2016906738281,284.9088134765625,1.0,0.6778020858764648,0.3570991158485412,0.3570991158485412,1.0,,-3.566948413848877,0.9490573406219482,2.6178910732269287,0.1466714441776275,0.8540506362915039,0.8540506362915039,0.0,216.1016998291016,222.0,60806.69921875,0.0,3904.852783203125,1.0,278.8583068847656,282.95770263671875,295.9144287109375,299.8409423828125,293.1499938964844,293.1499938964844,279.1499938964844,38349.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366196990013124,1.0,0.0,0.0,3.544701337814331,3.544724941253662,8.384025704799569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.6796875,0.0,1436.2164306640625,1895.4371337890625,0.0,3741.664306640625,0.8838843703269958,1.0,0.0,3.0,1.0,0.0
17854920,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8244117498397827,0.412678450345993,0.3749011754989624,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9628454446792604,0.6511068940162659,0.6183013319969177,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9565149545669556,0.6394060850143433,0.4481416940689087,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8441339135169983,0.445894330739975,0.4257866442203522,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6922658085823059,0.2403835952281952,1.1028884649276731,284.9080810546875,284.95001220703125,299.9064025878906,292.8958435058594,297.9225769042969,297.2016906738281,284.9088134765625,1.0,0.6778020858764648,0.3570991158485412,0.3570991158485412,1.0,,-3.566948413848877,0.9490573406219482,2.6178910732269287,0.1466714441776275,0.8540506362915039,0.8540506362915039,0.0,216.1016998291016,222.0,60806.69921875,0.0,3904.852783203125,1.0,278.8583068847656,282.95770263671875,295.9144287109375,299.8409423828125,293.1499938964844,293.1499938964844,279.1499938964844,38349.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366196990013124,1.0,0.0,0.0,3.544701337814331,3.544724941253662,8.384025704799569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.6796875,0.0,1436.2164306640625,1895.4371337890625,0.0,3741.664306640625,0.8838843703269958,1.0,0.0,3.0,1.0,0.0
17854980,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8221298456192017,0.4127504229545593,0.3748210072517395,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9597034454345704,0.6507890224456787,0.6178340911865234,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9546602964401244,0.6417111754417419,0.4496079087257385,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.842108428478241,0.4465026259422302,0.4262582659721374,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.690334141254425,0.240619421005249,1.1038159132003784,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.9235534667969,297.20361328125,285.0025634765625,1.0,0.6794316172599792,0.3566176891326904,0.3566176891326904,1.0,,-3.569728136062622,0.9484081864356996,2.6213200092315674,0.1454671770334243,0.9425095319747924,0.9425095319747924,0.0,218.5655212402344,225.0,60260.88671875,0.0,3927.00244140625,1.0,279.1416320800781,283.0736083984375,295.9051513671875,299.7267761230469,293.1499938964844,293.1499938964844,278.8500061035156,33301.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928109645843506,1.0,0.0,0.0,3.663915872573853,3.663939714431762,8.957447903412685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.29296875,0.0,1528.434814453125,1895.4371337890625,0.0,3663.802001953125,0.9065657258033752,1.0,0.0,3.0,1.0,0.0
17855040,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8221298456192017,0.4127504229545593,0.3748210072517395,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9597034454345704,0.6507890224456787,0.6178340911865234,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9546602964401244,0.6417111754417419,0.4496079087257385,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.842108428478241,0.4465026259422302,0.4262582659721374,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.690334141254425,0.240619421005249,1.1038159132003784,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.9235534667969,297.20361328125,285.0025634765625,1.0,0.6794316172599792,0.3566176891326904,0.3566176891326904,1.0,,-3.569728136062622,0.9484081864356996,2.6213200092315674,0.1454671770334243,0.9425095319747924,0.9425095319747924,0.0,218.5655212402344,225.0,60260.88671875,0.0,3927.00244140625,1.0,279.1416320800781,283.0736083984375,295.9051513671875,299.7267761230469,293.1499938964844,293.1499938964844,278.8500061035156,33301.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928109645843506,1.0,0.0,0.0,3.663915872573853,3.663939714431762,8.957447903412685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.29296875,0.0,1528.434814453125,1895.4371337890625,0.0,3663.802001953125,0.9065657258033752,1.0,0.0,3.0,1.0,0.0
17855100,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8208438754081726,0.412330687046051,0.3747579753398895,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9579409956932068,0.6501730680465698,0.6175962090492249,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9535180330276488,0.6423030495643616,0.4502952992916107,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8409765362739563,0.4464994668960571,0.4265080094337463,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6892818212509155,0.240584060549736,1.1044355630874634,284.8802185058594,284.95001220703125,299.9091491699219,292.94598388671875,297.92108154296875,297.2008056640625,284.87896728515625,1.0,0.6803184747695923,0.356376975774765,0.356376975774765,1.0,,-3.571246385574341,0.948116898536682,2.623129606246948,0.1450027078390121,0.8575740456581116,0.8575740456581116,0.0,219.9635162353516,225.0,61227.2890625,0.0,3939.419677734375,1.0,278.8978881835937,282.9332580566406,295.9754943847656,299.96551513671875,293.1499938964844,293.1499938964844,278.8500061035156,37618.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339818954467772,1.0,0.0,0.0,3.6307666301727295,3.6307907104492174,8.796096153673716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.189453125,0.0,1523.9237060546875,1895.4371337890625,0.0,3717.58447265625,0.8999584317207336,1.0,0.0,3.0,1.0,0.0
17855160,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8188182711601257,0.4117864668369293,0.3743296265602112,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.955286979675293,0.6493961215019226,0.6169447302818298,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9514562487602234,0.6427615284919739,0.4506507813930511,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8391671180725098,0.4463626742362976,0.4264638721942901,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6875913739204407,0.240447998046875,1.1042619943618774,284.906494140625,284.95001220703125,299.90924072265625,292.96173095703125,297.91754150390625,297.1966857910156,284.90771484375,1.0,0.6810680031776428,0.3561519384384155,0.3561519384384155,1.0,,-3.570115566253662,0.9470428228378296,2.623072624206543,0.1442944258451461,0.8557655811309814,0.8557655811309814,0.0,221.76968383789065,228.0,61004.84765625,0.0,3947.533935546875,1.0,278.8578491210937,282.95672607421875,295.98101806640625,299.92266845703125,293.1499938964844,293.1499938964844,279.1499938964844,38516.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356706142425536,1.0,0.0,0.0,3.556005477905273,3.5560290813446045,8.437584142484411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.9423828125,0.0,1449.4283447265625,1895.4371337890625,0.0,3733.006103515625,0.8864915370941162,1.0,0.0,3.0,1.0,0.0
17855220,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8163498640060425,0.4118112623691559,0.3742083609104156,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9517964124679564,0.6489998698234558,0.6164059638977051,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9492902755737304,0.6449314951896667,0.452021986246109,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8369947075843811,0.4469075500965118,0.4268794655799866,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6855105757713318,0.2406506687402725,1.105065107345581,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.91748046875,297.1983642578125,285.0023498535156,1.0,0.6827410459518433,0.3557018339633941,0.3557018339633941,1.0,,-3.5724284648895264,0.9463434219360352,2.626085042953491,0.143117755651474,0.9449487924575806,0.9449487924575806,0.0,224.4613342285156,231.0,60444.44140625,0.0,3969.921875,1.0,279.1417236328125,283.0736999511719,295.967529296875,299.80291748046875,293.1499938964844,293.1499938964844,278.8500061035156,33349.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272436499595642,1.0,0.0,0.0,3.6752231121063232,3.6752469539642334,9.012820214593376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.390625,0.0,1541.4462890625,1895.4371337890625,0.0,3655.8505859375,0.9090869426727296,1.0,0.0,3.0,1.0,0.0
17855280,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8163498640060425,0.4118112623691559,0.3742083609104156,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9517964124679564,0.6489998698234558,0.6164059638977051,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9492902755737304,0.6449314951896667,0.452021986246109,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8369947075843811,0.4469075500965118,0.4268794655799866,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6855105757713318,0.2406506687402725,1.105065107345581,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.91748046875,297.1983642578125,285.0023498535156,1.0,0.6827410459518433,0.3557018339633941,0.3557018339633941,1.0,,-3.5724284648895264,0.9463434219360352,2.626085042953491,0.143117755651474,0.9449487924575806,0.9449487924575806,0.0,224.4613342285156,231.0,60444.44140625,0.0,3969.921875,1.0,279.1417236328125,283.0736999511719,295.967529296875,299.80291748046875,293.1499938964844,293.1499938964844,278.8500061035156,33349.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272436499595642,1.0,0.0,0.0,3.6752231121063232,3.6752469539642334,9.012820214593376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.390625,0.0,1541.4462890625,1895.4371337890625,0.0,3655.8505859375,0.9090869426727296,1.0,0.0,3.0,1.0,0.0
17855340,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8129542469978333,0.4107985496520996,0.3736755847930908,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.947179913520813,0.6475279331207275,0.6154443621635437,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9459318518638612,0.6458340883255005,0.4529657661914825,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8340548872947693,0.446701169013977,0.4270264804363251,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6827573776245117,0.2404495328664779,1.1053961515426636,284.9060974121094,284.95001220703125,299.9046630859375,293.0189819335937,297.910400390625,297.1913757324219,284.9068603515625,1.0,0.6843689680099487,0.3552517294883728,0.3552517294883728,1.0,,-3.5723509788513184,0.9448843598365784,2.6274666786193848,0.1419289708137512,0.8575716018676758,0.8575716018676758,0.0,227.78456115722656,234.0,61186.96484375,0.0,3989.999755859375,1.0,278.85809326171875,282.9563903808594,296.0381774902344,299.9928894042969,293.1499938964844,293.1499938964844,279.1499938964844,38435.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348531365394592,1.0,0.0,0.0,3.567673444747925,3.567697048187256,8.493046266266902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.94140625,0.0,1461.300048828125,1895.4371337890625,0.0,3725.543212890625,0.8890329003334045,1.0,0.0,3.0,1.0,0.0
17855400,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8129542469978333,0.4107985496520996,0.3736755847930908,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.947179913520813,0.6475279331207275,0.6154443621635437,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9459318518638612,0.6458340883255005,0.4529657661914825,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8340548872947693,0.446701169013977,0.4270264804363251,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6827573776245117,0.2404495328664779,1.1053961515426636,284.9060974121094,284.95001220703125,299.9046630859375,293.0189819335937,297.910400390625,297.1913757324219,284.9068603515625,1.0,0.6843689680099487,0.3552517294883728,0.3552517294883728,1.0,,-3.5723509788513184,0.9448843598365784,2.6274666786193848,0.1419289708137512,0.8575716018676758,0.8575716018676758,0.0,227.78456115722656,234.0,61186.96484375,0.0,3989.999755859375,1.0,278.85809326171875,282.9563903808594,296.0381774902344,299.9928894042969,293.1499938964844,293.1499938964844,279.1499938964844,38435.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348531365394592,1.0,0.0,0.0,3.567673444747925,3.567697048187256,8.493046266266902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.94140625,0.0,1461.300048828125,1895.4371337890625,0.0,3725.543212890625,0.8890329003334045,1.0,0.0,3.0,1.0,0.0
