time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8104349970817566,0.4107823371887207,0.3735174834728241,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9435920119285583,0.6470596790313721,0.6148384213447571,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9436915516853333,0.6478726267814636,0.4542442858219147,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8319083452224731,0.4471866190433502,0.4273865520954132,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6807018518447876,0.2406295984983444,1.1061005592346191,285.0028991699219,284.95001220703125,299.89910888671875,293.0436706542969,297.9092102050781,297.1929931640625,285.001708984375,1.0,0.6860076785087585,0.354840338230133,0.354840338230133,1.0,,-3.574241399765014,0.9441694021224976,2.6300718784332275,0.1408016383647918,0.9466599822044371,0.9466599822044371,0.0,230.530014038086,237.0,60591.66015625,0.0,4011.662353515625,1.0,279.1426086425781,283.07391357421875,296.01959228515625,299.86669921875,293.1499938964844,293.1499938964844,278.8500061035156,33329.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265187978744508,1.0,0.0,0.0,3.685190200805664,3.685214042663574,9.06177092474536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.3388671875,0.0,1552.499267578125,1895.4371337890625,0.0,3649.191650390625,0.9110850691795348,1.0,0.0,3.0,1.0,0.0
17855520,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8104349970817566,0.4107823371887207,0.3735174834728241,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9435920119285583,0.6470596790313721,0.6148384213447571,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9436915516853333,0.6478726267814636,0.4542442858219147,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8319083452224731,0.4471866190433502,0.4273865520954132,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6807018518447876,0.2406295984983444,1.1061005592346191,285.0028991699219,284.95001220703125,299.89910888671875,293.0436706542969,297.9092102050781,297.1929931640625,285.001708984375,1.0,0.6860076785087585,0.354840338230133,0.354840338230133,1.0,,-3.574241399765014,0.9441694021224976,2.6300718784332275,0.1408016383647918,0.9466599822044371,0.9466599822044371,0.0,230.530014038086,237.0,60591.66015625,0.0,4011.662353515625,1.0,279.1426086425781,283.07391357421875,296.01959228515625,299.86669921875,293.1499938964844,293.1499938964844,278.8500061035156,33329.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265187978744508,1.0,0.0,0.0,3.685190200805664,3.685214042663574,9.06177092474536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.3388671875,0.0,1552.499267578125,1895.4371337890625,0.0,3649.191650390625,0.9110850691795348,1.0,0.0,3.0,1.0,0.0
17855580,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8070005774497986,0.4097216725349426,0.3729547262191772,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9389556646347046,0.6455110311508179,0.6138179302215576,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9403288960456848,0.6486234664916992,0.4550974071025848,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8290581107139587,0.4469147622585296,0.4274823069572449,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6780411005020142,0.2404061406850814,1.106358289718628,284.9045104980469,284.95001220703125,299.8910522460937,293.0653381347656,297.90093994140625,297.1860046386719,284.90557861328125,1.0,0.6875919699668884,0.3544289171695709,0.3544289171695709,1.0,,-3.573798418045044,0.9427181482315063,2.631080389022827,0.1396789103746414,0.8580893278121948,0.8580893278121948,0.0,233.87353515625,240.0,61309.28125,0.0,4030.92333984375,1.0,278.8576965332031,282.9560546875,296.0854187011719,300.0506591796875,293.1499938964844,293.1499938964844,279.1499938964844,38555.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934299647808075,1.0,0.0,0.0,3.5741946697235107,3.574218273162842,8.524122563358105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.880859375,0.0,1469.176513671875,1895.4371337890625,0.0,3720.48828125,0.8904854655265808,1.0,0.0,3.0,1.0,0.0
17855640,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8070005774497986,0.4097216725349426,0.3729547262191772,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9389556646347046,0.6455110311508179,0.6138179302215576,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9403288960456848,0.6486234664916992,0.4550974071025848,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8290581107139587,0.4469147622585296,0.4274823069572449,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6780411005020142,0.2404061406850814,1.106358289718628,284.9045104980469,284.95001220703125,299.8910522460937,293.0653381347656,297.90093994140625,297.1860046386719,284.90557861328125,1.0,0.6875919699668884,0.3544289171695709,0.3544289171695709,1.0,,-3.573798418045044,0.9427181482315063,2.631080389022827,0.1396789103746414,0.8580893278121948,0.8580893278121948,0.0,233.87353515625,240.0,61309.28125,0.0,4030.92333984375,1.0,278.8576965332031,282.9560546875,296.0854187011719,300.0506591796875,293.1499938964844,293.1499938964844,279.1499938964844,38555.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934299647808075,1.0,0.0,0.0,3.5741946697235107,3.574218273162842,8.524122563358105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.880859375,0.0,1469.176513671875,1895.4371337890625,0.0,3720.48828125,0.8904854655265808,1.0,0.0,3.0,1.0,0.0
17855700,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8053618669509888,0.4096277952194214,0.3726838827133178,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9367485642433168,0.6451627016067505,0.6132897138595581,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9387825727462769,0.6495097875595093,0.4555344581604004,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8277148008346558,0.4470633566379547,0.4274974763393402,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.676765501499176,0.2404374778270721,1.106294870376587,285.0152282714844,284.95001220703125,299.88604736328125,293.074951171875,297.899169921875,297.18603515625,285.0162048339844,1.0,0.6883201003074646,0.354223221540451,0.354223221540451,1.0,,-3.5732979774475098,0.9419118762016296,2.6313862800598145,0.1389524489641189,0.935795247554779,0.935795247554779,0.0,235.4375762939453,240.0,60505.6875,0.0,4039.18359375,1.0,279.09991455078125,283.08367919921875,296.0428771972656,299.8515319824219,293.1499938964844,293.1499938964844,279.1499938964844,34042.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928265392780304,1.0,0.0,0.0,3.6245946884155273,3.6246180534362793,8.766216410549532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.5966796875,0.0,1490.54052734375,1895.4371337890625,0.0,3665.231201171875,0.899761438369751,1.0,0.0,3.0,1.0,0.0
17855760,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8044027090072632,0.4096556901931762,0.3727484941482544,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.935333788394928,0.6449620127677917,0.6131334900856018,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.938040852546692,0.650504469871521,0.4562644064426422,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8269432783126831,0.4473336040973663,0.4277780055999756,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6760340332984924,0.2405641973018646,1.1069629192352295,285.0027160644531,284.95001220703125,299.8803405761719,293.0837097167969,297.89825439453125,297.1874084472656,285.00146484375,1.0,0.6891752481460571,0.3540239632129669,0.3540239632129669,1.0,,-3.575204849243164,0.9418741464614868,2.633330583572388,0.1385010182857513,0.9475929737091064,0.9475929737091064,0.0,236.64393615722656,243.0,60689.27734375,0.0,4051.509765625,1.0,279.14276123046875,283.074951171875,296.0601806640625,299.9158630371094,293.1499938964844,293.1499938964844,278.8500061035156,33359.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261114001274108,1.0,0.0,0.0,3.690375804901123,3.690399646759033,9.087291914511296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.1298828125,0.0,1558.5797119140625,1895.4371337890625,0.0,3645.447509765625,0.9123154282569884,1.0,0.0,3.0,1.0,0.0
17855820,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009598851203918,0.4085498750209808,0.3721482157707214,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9307369589805604,0.6433371901512146,0.6120442152023315,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9346778392791748,0.6510716676712036,0.4569992125034332,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8241645097732544,0.4469960629940033,0.4278146624565124,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6734703183174133,0.2403207719326019,1.1071383953094482,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.8885192871094,297.1803894042969,284.9048767089844,1.0,0.6907010674476624,0.353625476360321,0.353625476360321,1.0,,-3.574321746826172,0.9403269290924072,2.6339948177337646,0.1373533904552459,0.8582793474197388,0.8582793474197388,0.0,239.9936065673828,246.0,61383.34765625,0.0,4069.66162109375,1.0,278.857666015625,282.9568786621094,296.1191711425781,300.0917053222656,293.1499938964844,293.1499938964844,279.1499938964844,38603.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340123534202576,1.0,0.0,0.0,3.577746152877808,3.5777699947357178,8.541070997125644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.6328125,0.0,1473.3551025390625,1895.4371337890625,0.0,3717.86328125,0.8913084864616394,1.0,0.0,3.0,1.0,0.0
17855880,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009598851203918,0.4085498750209808,0.3721482157707214,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9307369589805604,0.6433371901512146,0.6120442152023315,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9346778392791748,0.6510716676712036,0.4569992125034332,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8241645097732544,0.4469960629940033,0.4278146624565124,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6734703183174133,0.2403207719326019,1.1071383953094482,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.8885192871094,297.1803894042969,284.9048767089844,1.0,0.6907010674476624,0.353625476360321,0.353625476360321,1.0,,-3.574321746826172,0.9403269290924072,2.6339948177337646,0.1373533904552459,0.8582793474197388,0.8582793474197388,0.0,239.9936065673828,246.0,61383.34765625,0.0,4069.66162109375,1.0,278.857666015625,282.9568786621094,296.1191711425781,300.0917053222656,293.1499938964844,293.1499938964844,279.1499938964844,38603.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340123534202576,1.0,0.0,0.0,3.577746152877808,3.5777699947357178,8.541070997125644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.6328125,0.0,1473.3551025390625,1895.4371337890625,0.0,3717.86328125,0.8913084864616394,1.0,0.0,3.0,1.0,0.0
17855940,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.798412561416626,0.4084345698356628,0.3719064593315124,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9271659255027772,0.6427068114280701,0.6112932562828064,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9323720335960388,0.6527566909790039,0.458038866519928,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8220922350883484,0.4473482370376587,0.4280540943145752,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6715389490127563,0.2404597252607345,1.1076735258102417,285.0018615722656,284.95001220703125,299.8500061035156,293.1093444824219,297.88409423828125,297.1815185546875,285.00103759765625,1.0,0.6922241449356079,0.3532269895076751,0.3532269895076751,1.0,,-3.575300931930542,0.9393709897994996,2.635929822921753,0.1361341625452041,0.9472339153289796,0.9472339153289796,0.0,242.76405334472656,249.0,60732.47265625,0.0,4089.150390625,1.0,279.141845703125,283.0762023925781,296.0875549316406,299.9486389160156,293.1499938964844,293.1499938964844,278.8500061035156,33476.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926055073738098,1.0,0.0,0.0,3.69035577774048,3.690379858016968,9.087193575396668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.2080078125,0.0,1559.443603515625,1895.4371337890625,0.0,3644.929931640625,0.9126384854316713,1.0,0.0,3.0,1.0,0.0
17856000,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.798412561416626,0.4084345698356628,0.3719064593315124,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9271659255027772,0.6427068114280701,0.6112932562828064,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9323720335960388,0.6527566909790039,0.458038866519928,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8220922350883484,0.4473482370376587,0.4280540943145752,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6715389490127563,0.2404597252607345,1.1076735258102417,285.0018615722656,284.95001220703125,299.8500061035156,293.1093444824219,297.88409423828125,297.1815185546875,285.00103759765625,1.0,0.6922241449356079,0.3532269895076751,0.3532269895076751,1.0,,-3.575300931930542,0.9393709897994996,2.635929822921753,0.1361341625452041,0.9472339153289796,0.9472339153289796,0.0,242.76405334472656,249.0,60732.47265625,0.0,4089.150390625,1.0,279.141845703125,283.0762023925781,296.0875549316406,299.9486389160156,293.1499938964844,293.1499938964844,278.8500061035156,33476.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926055073738098,1.0,0.0,0.0,3.69035577774048,3.690379858016968,9.087193575396668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.2080078125,0.0,1559.443603515625,1895.4371337890625,0.0,3644.929931640625,0.9126384854316713,1.0,0.0,3.0,1.0,0.0
17856060,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.795032262802124,0.4072812497615814,0.371257334947586,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9226534366607666,0.641004204750061,0.6101235151290894,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9289920926094056,0.6531180143356323,0.4586275517940521,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8193461298942566,0.4469420313835144,0.428022563457489,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690600514411926,0.2401968389749527,1.1077553033828735,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.873046875,297.17449951171875,284.9044494628906,1.0,0.693684458732605,0.3528341650962829,0.3528341650962829,1.0,,-3.5738914012908936,0.9376780986785888,2.6362133026123047,0.1349325180053711,0.8577512502670288,0.8577512502670288,0.0,246.12489318847656,252.0,61401.91015625,0.0,4105.98486328125,1.0,278.857666015625,282.95849609375,296.1387023925781,300.1145935058594,293.1499938964844,293.1499938964844,279.1499938964844,38651.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338966608047484,1.0,0.0,0.0,3.577389478683472,3.577413320541382,8.539368536730763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.837890625,0.0,1473.3211669921875,1895.4371337890625,0.0,3716.805908203125,0.8912751078605652,1.0,0.0,3.0,1.0,0.0
17856120,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.795032262802124,0.4072812497615814,0.371257334947586,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9226534366607666,0.641004204750061,0.6101235151290894,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9289920926094056,0.6531180143356323,0.4586275517940521,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8193461298942566,0.4469420313835144,0.428022563457489,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690600514411926,0.2401968389749527,1.1077553033828735,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.873046875,297.17449951171875,284.9044494628906,1.0,0.693684458732605,0.3528341650962829,0.3528341650962829,1.0,,-3.5738914012908936,0.9376780986785888,2.6362133026123047,0.1349325180053711,0.8577512502670288,0.8577512502670288,0.0,246.12489318847656,252.0,61401.91015625,0.0,4105.98486328125,1.0,278.857666015625,282.95849609375,296.1387023925781,300.1145935058594,293.1499938964844,293.1499938964844,279.1499938964844,38651.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338966608047484,1.0,0.0,0.0,3.577389478683472,3.577413320541382,8.539368536730763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.837890625,0.0,1473.3211669921875,1895.4371337890625,0.0,3716.805908203125,0.8912751078605652,1.0,0.0,3.0,1.0,0.0
17856180,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7925393581390381,0.4071168005466461,0.3709735572338104,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9191819429397584,0.6402953267097473,0.6093013286590576,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.926671266555786,0.6546064019203186,0.4595300555229187,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8172908425331116,0.4472261965274811,0.4281997084617615,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6672000288963318,0.2403182536363601,1.1082160472869873,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.867919921875,297.1754150390625,285.0005187988281,1.0,0.6951437592506409,0.3524413704872131,0.3524413704872131,1.0,,-3.5744049549102783,0.9365947246551514,2.637810230255127,0.133675679564476,0.9462806582450868,0.9462806582450868,0.0,248.8951873779297,255.0,60736.43359375,0.0,4124.26025390625,1.0,279.141845703125,283.0779113769531,296.10406494140625,299.9663391113281,293.1499938964844,293.1499938964844,278.8500061035156,33508.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257383942604064,1.0,0.0,0.0,3.688953399658203,3.688977479934693,9.080288236873456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.4619140625,0.0,1558.0968017578125,1895.4371337890625,0.0,3642.018798828125,0.9123448729515076,1.0,0.0,3.0,1.0,0.0
17856240,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7925393581390381,0.4071168005466461,0.3709735572338104,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9191819429397584,0.6402953267097473,0.6093013286590576,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.926671266555786,0.6546064019203186,0.4595300555229187,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8172908425331116,0.4472261965274811,0.4281997084617615,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6672000288963318,0.2403182536363601,1.1082160472869873,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.867919921875,297.1754150390625,285.0005187988281,1.0,0.6951437592506409,0.3524413704872131,0.3524413704872131,1.0,,-3.5744049549102783,0.9365947246551514,2.637810230255127,0.133675679564476,0.9462806582450868,0.9462806582450868,0.0,248.8951873779297,255.0,60736.43359375,0.0,4124.26025390625,1.0,279.141845703125,283.0779113769531,296.10406494140625,299.9663391113281,293.1499938964844,293.1499938964844,278.8500061035156,33508.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257383942604064,1.0,0.0,0.0,3.688953399658203,3.688977479934693,9.080288236873456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.4619140625,0.0,1558.0968017578125,1895.4371337890625,0.0,3642.018798828125,0.9123448729515076,1.0,0.0,3.0,1.0,0.0
17856300,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7912285327911377,0.4065847992897033,0.3708140850067138,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9173903465270996,0.6394913792610168,0.6088895201683044,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.925404131412506,0.6547701954841614,0.4599352180957794,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8162160515785217,0.4470593929290771,0.4283027946949005,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6662646532058716,0.2402298897504806,1.1086217164993286,284.8771057128906,284.95001220703125,299.8031921386719,293.1311340332031,297.8628845214844,297.1726379394531,284.8755798339844,1.0,0.6959173083305359,0.3522449433803558,0.3522449433803558,1.0,,-3.574824333190918,0.9360973238945008,2.638727188110352,0.1331925392150879,0.8599095940589905,0.8599095940589905,0.0,250.3807678222656,255.0,61672.4140625,0.0,4134.4267578125,1.0,278.8968200683594,282.9365539550781,296.1615600585937,300.19061279296875,293.1499938964844,293.1499938964844,278.8500061035156,37740.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316469430923462,1.0,0.0,0.0,3.653353214263916,3.653377532958984,8.905875006348651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.65625,0.0,1549.93994140625,1895.4371337890625,0.0,3696.227783203125,0.9051409959793092,1.0,0.0,3.0,1.0,0.0
17856360,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7892491817474365,0.4059188067913055,0.3702860176563263,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9148600697517396,0.6385220289230347,0.608065664768219,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9233310222625732,0.6547739505767822,0.459987461566925,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.814569890499115,0.4467532932758331,0.428106814622879,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6648244261741638,0.2400397211313247,1.108230710029602,284.90386962890625,284.95001220703125,299.79364013671875,293.1354064941406,297.8568725585937,297.1685791015625,284.9051513671875,1.0,0.6965417861938477,0.3520654141902923,0.3520654141902923,1.0,,-3.572557210922241,0.9348169565200806,2.63774037361145,0.1324782371520996,0.8573254346847534,0.8573254346847534,0.0,252.24986267089844,258.0,61388.54296875,0.0,4139.88818359375,1.0,278.85760498046875,282.96160888671875,296.1551818847656,300.13067626953125,293.1499938964844,293.1499938964844,279.1499938964844,38718.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333710074424744,1.0,0.0,0.0,3.573699712753296,3.573723554611206,8.521762424607005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.99609375,0.0,1469.840087890625,1895.4371337890625,0.0,3712.001220703125,0.8906014561653137,1.0,0.0,3.0,1.0,0.0
17856420,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.786810576915741,0.4057049751281738,0.3699585795402527,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.911552667617798,0.6377390623092651,0.6071749329566956,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9210164546966552,0.6560779809951782,0.4607592821121216,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8125079870223999,0.4469694793224334,0.4282207787036896,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6630352735519409,0.2401458024978637,1.1086257696151731,285.0009460449219,284.95001220703125,299.7742919921875,293.143798828125,297.85162353515625,297.1694030761719,285.0001525878906,1.0,0.6979404091835022,0.3517063558101654,0.3517063558101654,1.0,,-3.5726234912872314,0.9337014555931092,2.638921976089477,0.1312804967164993,0.9452793598175048,0.9452793598175048,0.0,255.01998901367188,261.0,60726.87890625,0.0,4156.98388671875,1.0,279.1418151855469,283.080078125,296.12066650390625,299.9826354980469,293.1499938964844,293.1499938964844,278.8500061035156,33519.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251405596733092,1.0,0.0,0.0,3.68630051612854,3.68632435798645,9.067232440429508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.9541015625,0.0,1555.18359375,1895.4371337890625,0.0,3636.52099609375,0.9117541909217834,1.0,0.0,3.0,1.0,0.0
17856480,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.786810576915741,0.4057049751281738,0.3699585795402527,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.911552667617798,0.6377390623092651,0.6071749329566956,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9210164546966552,0.6560779809951782,0.4607592821121216,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8125079870223999,0.4469694793224334,0.4282207787036896,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6630352735519409,0.2401458024978637,1.1086257696151731,285.0009460449219,284.95001220703125,299.7742919921875,293.143798828125,297.85162353515625,297.1694030761719,285.0001525878906,1.0,0.6979404091835022,0.3517063558101654,0.3517063558101654,1.0,,-3.5726234912872314,0.9337014555931092,2.638921976089477,0.1312804967164993,0.9452793598175048,0.9452793598175048,0.0,255.01998901367188,261.0,60726.87890625,0.0,4156.98388671875,1.0,279.1418151855469,283.080078125,296.12066650390625,299.9826354980469,293.1499938964844,293.1499938964844,278.8500061035156,33519.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251405596733092,1.0,0.0,0.0,3.68630051612854,3.68632435798645,9.067232440429508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.9541015625,0.0,1555.18359375,1895.4371337890625,0.0,3636.52099609375,0.9117541909217834,1.0,0.0,3.0,1.0,0.0
17856540,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7835957407951355,0.4044606983661651,0.3692239820957184,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9074916243553162,0.6358973979949951,0.6058681011199951,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9177291393280028,0.6560627222061157,0.4610864520072937,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8097664713859558,0.4464283883571625,0.4280601739883423,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6607495546340942,0.2398518323898315,1.1085644960403442,284.9044189453125,284.95001220703125,299.7547302246094,293.15203857421875,297.8407287597656,297.162841796875,284.9051818847656,1.0,0.6992772817611694,0.3513472974300384,0.3513472974300384,1.0,,-3.5703039169311523,0.9318352937698364,2.638468742370605,0.1300904601812362,0.8567990660667419,0.8567990660667419,0.0,258.3773803710937,264.0,61382.29296875,0.0,4171.35986328125,1.0,278.8580627441406,282.9642944335937,296.1711120605469,300.14599609375,293.1499938964844,293.1499938964844,279.1499938964844,38604.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327078461647034,1.0,0.0,0.0,3.572059631347656,3.5720834732055664,8.513942475474323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.904296875,0.0,1467.2467041015625,1895.4371337890625,0.0,3705.936279296875,0.8901388049125671,1.0,0.0,3.0,1.0,0.0
17856600,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7835957407951355,0.4044606983661651,0.3692239820957184,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9074916243553162,0.6358973979949951,0.6058681011199951,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9177291393280028,0.6560627222061157,0.4610864520072937,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8097664713859558,0.4464283883571625,0.4280601739883423,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6607495546340942,0.2398518323898315,1.1085644960403442,284.9044189453125,284.95001220703125,299.7547302246094,293.15203857421875,297.8407287597656,297.162841796875,284.9051818847656,1.0,0.6992772817611694,0.3513472974300384,0.3513472974300384,1.0,,-3.5703039169311523,0.9318352937698364,2.638468742370605,0.1300904601812362,0.8567990660667419,0.8567990660667419,0.0,258.3773803710937,264.0,61382.29296875,0.0,4171.35986328125,1.0,278.8580627441406,282.9642944335937,296.1711120605469,300.14599609375,293.1499938964844,293.1499938964844,279.1499938964844,38604.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327078461647034,1.0,0.0,0.0,3.572059631347656,3.5720834732055664,8.513942475474323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.904296875,0.0,1467.2467041015625,1895.4371337890625,0.0,3705.936279296875,0.8901388049125671,1.0,0.0,3.0,1.0,0.0
17856660,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7812248468399048,0.4041976034641266,0.3688593506813049,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9044368863105774,0.6350437998771667,0.6049187779426575,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9154614210128784,0.6571924686431885,0.4617410004138946,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8076818585395813,0.4465766549110412,0.4281152784824371,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6590379476547241,0.2399435937404632,1.1089074611663818,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.83544921875,297.16363525390625,284.99981689453125,1.0,0.7006189227104187,0.3510320782661438,0.3510320782661438,1.0,,-3.5699808597564697,0.9307337403297424,2.639247179031372,0.1289885938167572,0.9440719485282898,0.9440719485282898,0.0,261.1390991210937,267.0,60706.14453125,0.0,4187.36572265625,1.0,279.1418151855469,283.0825500488281,296.1368408203125,299.99786376953125,293.1499938964844,293.1499938964844,278.8500061035156,33527.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244883060455322,1.0,0.0,0.0,3.682721614837648,3.6827454566955566,9.049634854818578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.923828125,0.0,1551.2105712890625,1895.4371337890625,0.0,3630.5205078125,0.9109483361244202,1.0,0.0,3.0,1.0,0.0
17856720,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7812248468399048,0.4041976034641266,0.3688593506813049,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9044368863105774,0.6350437998771667,0.6049187779426575,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9154614210128784,0.6571924686431885,0.4617410004138946,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8076818585395813,0.4465766549110412,0.4281152784824371,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6590379476547241,0.2399435937404632,1.1089074611663818,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.83544921875,297.16363525390625,284.99981689453125,1.0,0.7006189227104187,0.3510320782661438,0.3510320782661438,1.0,,-3.5699808597564697,0.9307337403297424,2.639247179031372,0.1289885938167572,0.9440719485282898,0.9440719485282898,0.0,261.1390991210937,267.0,60706.14453125,0.0,4187.36572265625,1.0,279.1418151855469,283.0825500488281,296.1368408203125,299.99786376953125,293.1499938964844,293.1499938964844,278.8500061035156,33527.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244883060455322,1.0,0.0,0.0,3.682721614837648,3.6827454566955566,9.049634854818578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.923828125,0.0,1551.2105712890625,1895.4371337890625,0.0,3630.5205078125,0.9109483361244202,1.0,0.0,3.0,1.0,0.0
17856780,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7780985832214355,0.4029095470905304,0.3680847287178039,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9007194638252258,0.6331398487091064,0.60355144739151,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9122768640518188,0.6570056080818176,0.4619508683681488,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8048955202102661,0.4459700882434845,0.4278925955295563,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6568478941917419,0.23963662981987,1.1087875366210938,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.8248596191406,297.1575012207031,284.9053955078125,1.0,0.7018997073173523,0.3507168591022491,0.3507168591022491,1.0,,-3.567253828048706,0.9288816452026368,2.6383721828460693,0.1278969198465347,0.8559650778770447,0.8559650778770447,0.0,264.4916381835937,270.0,61355.12109375,0.0,4200.60400390625,1.0,278.85809326171875,282.9674377441406,296.1868896484375,300.160400390625,293.1499938964844,293.1499938964844,279.1499938964844,38608.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320366978645324,1.0,0.0,0.0,3.567812919616699,3.5678367614746094,8.493710765833384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.927734375,0.0,1462.7197265625,1895.4371337890625,0.0,3699.795654296875,0.8892037868499756,1.0,0.0,3.0,1.0,0.0
17856840,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7780985832214355,0.4029095470905304,0.3680847287178039,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9007194638252258,0.6331398487091064,0.60355144739151,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9122768640518188,0.6570056080818176,0.4619508683681488,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8048955202102661,0.4459700882434845,0.4278925955295563,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6568478941917419,0.23963662981987,1.1087875366210938,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.8248596191406,297.1575012207031,284.9053955078125,1.0,0.7018997073173523,0.3507168591022491,0.3507168591022491,1.0,,-3.567253828048706,0.9288816452026368,2.6383721828460693,0.1278969198465347,0.8559650778770447,0.8559650778770447,0.0,264.4916381835937,270.0,61355.12109375,0.0,4200.60400390625,1.0,278.85809326171875,282.9674377441406,296.1868896484375,300.160400390625,293.1499938964844,293.1499938964844,279.1499938964844,38608.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320366978645324,1.0,0.0,0.0,3.567812919616699,3.5678367614746094,8.493710765833384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.927734375,0.0,1462.7197265625,1895.4371337890625,0.0,3699.795654296875,0.8892037868499756,1.0,0.0,3.0,1.0,0.0
17856900,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7766491174697876,0.4026951789855957,0.367715835571289,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8989803791046143,0.6326097249984741,0.6028640866279602,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9108356833457948,0.6574268937110901,0.4620669186115265,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8035749793052673,0.4459528028964996,0.4277575016021728,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6558058857917786,0.2396291196346283,1.1085642576217651,285.0138854980469,284.95001220703125,299.7048645019531,293.1717529296875,297.8216857910156,297.15728759765625,285.0147399902344,1.0,0.7024804949760437,0.3505592346191406,0.3505592346191406,1.0,,-3.5656850337982178,0.9278983473777772,2.637786626815796,0.1272007226943969,0.9323580861091614,0.9323580861091614,0.0,266.04736328125,270.0,60524.89453125,0.0,4205.951171875,1.0,279.09979248046875,283.0941162109375,296.1391296386719,299.9539794921875,293.1499938964844,293.1499938964844,279.1499938964844,34125.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259777665138244,1.0,0.0,0.0,3.6162984371185294,3.616321802139282,8.726132705305645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.7080078125,0.0,1482.097900390625,1895.4371337890625,0.0,3644.21923828125,0.8979856371879578,1.0,0.0,3.0,1.0,0.0
17856960,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7757763862609863,0.4025985598564148,0.3676730096340179,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.897825300693512,0.6322200894355774,0.6025362014770508,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9100608825683594,0.6579710841178894,0.4624839127063751,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8027762770652771,0.4460517466068268,0.4278823733329773,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6551978588104248,0.2397149503231048,1.1090657711029053,285.0002746582031,284.95001220703125,299.6947631835937,293.175537109375,297.81951904296875,297.1583251953125,284.9989929199219,1.0,0.7031855583190918,0.3504104912281036,0.3504104912281036,1.0,,-3.566491842269897,0.9276756048202516,2.6388163566589355,0.1267806887626648,0.942749321460724,0.942749321460724,0.0,267.2574157714844,273.0,60680.1953125,0.0,4215.45849609375,1.0,279.1426696777344,283.0848693847656,296.1514892578125,300.0113830566406,293.1499938964844,293.1499938964844,278.8500061035156,33459.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237735867500304,1.0,0.0,0.0,3.6804163455963135,3.680440187454224,9.03830937204475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.796875,0.0,1548.1070556640625,1895.4371337890625,0.0,3623.94189453125,0.910133421421051,1.0,0.0,3.0,1.0,0.0
17857020,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7727580666542053,0.4012683629989624,0.3668703138828277,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8942289352416992,0.6302584409713745,0.6011236310005188,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9070413708686828,0.6576254963874817,0.4625950157642364,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8000364303588867,0.4453822076320648,0.4276072382926941,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6531128883361816,0.2393968403339386,1.1089119911193848,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.80926513671875,297.1527099609375,284.9057312011719,1.0,0.7044166326522827,0.3501129746437073,0.3501129746437073,1.0,,-3.5634546279907227,0.925784945487976,2.637669563293457,0.1257184296846389,0.8548777103424072,0.8548777103424072,0.0,270.59326171875,276.0,61310.5390625,0.0,4227.73583984375,1.0,278.8575744628906,282.9708557128906,296.2023010253906,300.1736145019531,293.1499938964844,293.1499938964844,279.1499938964844,38716.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313868284225464,1.0,0.0,0.0,3.5612952709198,3.561318874359131,8.462706091449945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.3369140625,0.0,1456.531005859375,1895.4371337890625,0.0,3693.846435546875,0.8878611326217651,1.0,0.0,3.0,1.0,0.0
17857080,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7727580666542053,0.4012683629989624,0.3668703138828277,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8942289352416992,0.6302584409713745,0.6011236310005188,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9070413708686828,0.6576254963874817,0.4625950157642364,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8000364303588867,0.4453822076320648,0.4276072382926941,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6531128883361816,0.2393968403339386,1.1089119911193848,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.80926513671875,297.1527099609375,284.9057312011719,1.0,0.7044166326522827,0.3501129746437073,0.3501129746437073,1.0,,-3.5634546279907227,0.925784945487976,2.637669563293457,0.1257184296846389,0.8548777103424072,0.8548777103424072,0.0,270.59326171875,276.0,61310.5390625,0.0,4227.73583984375,1.0,278.8575744628906,282.9708557128906,296.2023010253906,300.1736145019531,293.1499938964844,293.1499938964844,279.1499938964844,38716.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313868284225464,1.0,0.0,0.0,3.5612952709198,3.561318874359131,8.462706091449945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.3369140625,0.0,1456.531005859375,1895.4371337890625,0.0,3693.846435546875,0.8878611326217651,1.0,0.0,3.0,1.0,0.0
17857140,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7705008387565613,0.4009109735488891,0.3664214611053467,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8913984298706055,0.6292770504951477,0.6000557541847229,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9049320816993712,0.6584465503692627,0.4630270600318908,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7979502081871033,0.4454001188278198,0.4275404214859009,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6515328884124756,0.2394634634256363,1.109147548675537,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8039245605469,297.1535949707031,284.9989624023437,1.0,0.7056536078453064,0.3498154580593109,0.3498154580593109,1.0,,-3.5623438358306885,0.9245015978813172,2.6378421783447266,0.1245997846126556,0.9412816166877748,0.9412816166877748,0.0,273.35406494140625,279.0,60642.59765625,0.0,4241.61376953125,1.0,279.1417236328125,283.087890625,296.1668395996094,300.02459716796875,293.1499938964844,293.1499938964844,278.8500061035156,33534.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231558442115784,1.0,0.0,0.0,3.6737821102142334,3.673805952072144,9.0057534407606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.1904296875,0.0,1541.22216796875,1895.4371337890625,0.0,3618.253662109375,0.9089416265487672,1.0,0.0,3.0,1.0,0.0
17857200,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7705008387565613,0.4009109735488891,0.3664214611053467,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8913984298706055,0.6292770504951477,0.6000557541847229,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9049320816993712,0.6584465503692627,0.4630270600318908,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7979502081871033,0.4454001188278198,0.4275404214859009,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6515328884124756,0.2394634634256363,1.109147548675537,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8039245605469,297.1535949707031,284.9989624023437,1.0,0.7056536078453064,0.3498154580593109,0.3498154580593109,1.0,,-3.5623438358306885,0.9245015978813172,2.6378421783447266,0.1245997846126556,0.9412816166877748,0.9412816166877748,0.0,273.35406494140625,279.0,60642.59765625,0.0,4241.61376953125,1.0,279.1417236328125,283.087890625,296.1668395996094,300.02459716796875,293.1499938964844,293.1499938964844,278.8500061035156,33534.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231558442115784,1.0,0.0,0.0,3.6737821102142334,3.673805952072144,9.0057534407606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.1904296875,0.0,1541.22216796875,1895.4371337890625,0.0,3618.253662109375,0.9089416265487672,1.0,0.0,3.0,1.0,0.0
17857260,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.769117534160614,0.4001795649528503,0.3661148846149444,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8896949291229248,0.6281963586807251,0.5994172692298889,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9036210179328918,0.6582244038581848,0.4631994366645813,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7966826558113098,0.4450359344482422,0.4274888038635254,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6506040692329407,0.2393160313367843,1.1093991994857788,284.87628173828125,284.95001220703125,299.6424865722656,293.1938781738281,297.7987060546875,297.1511535644531,284.87750244140625,1.0,0.7063842415809631,0.3496535122394562,0.3496535122394562,1.0,,-3.561663150787353,0.9237719178199768,2.637891292572021,0.1241338923573494,0.8519086241722107,0.8519086241722107,0.0,275.0546875,279.0,61473.03515625,0.0,4250.15087890625,1.0,278.888427734375,282.9495544433594,296.2253112792969,300.24029541015625,293.1499938964844,293.1499938964844,278.8500061035156,38605.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295473098754884,1.0,0.0,0.0,3.617482900619507,3.617507219314575,8.731850016374665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.5009765625,0.0,1516.6107177734375,1895.4371337890625,0.0,3676.990966796875,0.8980353474617004,1.0,0.0,3.0,1.0,0.0
