time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7675656676292419,0.3995424509048462,0.3655776083469391,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8878834843635559,0.627263605594635,0.5985864400863647,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9020916819572448,0.657944917678833,0.463034987449646,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7952548265457153,0.4446708261966705,0.4272041618824005,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.649531900882721,0.2391382902860641,1.1089423894882202,284.9050598144531,284.95001220703125,299.6334228515625,293.19683837890625,297.7940979003906,297.1485900878906,284.9064025878906,1.0,0.7068357467651367,0.3495261967182159,0.3495261967182159,1.0,,-3.558928966522217,0.9225212931632996,2.6364076137542725,0.1235249564051628,0.8539219498634338,0.8539219498634338,0.0,276.6885986328125,282.0,61262.4296875,0.0,4252.84228515625,1.0,278.8575439453125,282.9748229980469,296.2164001464844,300.185302734375,293.1499938964844,293.1499938964844,279.1499938964844,38772.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307217597961426,1.0,0.0,0.0,3.554887294769287,3.554910659790039,8.432278377767943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.5009765625,0.0,1450.105224609375,1895.4371337890625,0.0,3687.755126953125,0.886557400226593,1.0,0.0,3.0,1.0,0.0
17857380,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7653718590736389,0.3991434574127197,0.3650919795036316,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8851181268692017,0.6262277364730835,0.597468376159668,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9000487923622131,0.6585803031921387,0.4633351862430572,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7932015061378479,0.4446299076080322,0.4270823299884796,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480257511138916,0.2392055988311767,1.1091806888580322,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.78887939453125,297.1496887207031,284.998291015625,1.0,0.708028256893158,0.3492369353771209,0.3492369353771209,1.0,,-3.557492017745972,0.921164333820343,2.6363275051116943,0.1224012002348899,0.9395670294761658,0.9395670294761658,0.0,279.44586181640625,285.0,60600.76171875,0.0,4265.80615234375,1.0,279.1416931152344,283.0906066894531,296.1802978515625,300.0359802246094,293.1499938964844,293.1499938964844,278.8500061035156,33547.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922502875328064,1.0,0.0,0.0,3.668860673904419,3.66888427734375,8.981641599348222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.0341796875,0.0,1535.804931640625,1895.4371337890625,0.0,3612.238525390625,0.9077786803245544,1.0,0.0,3.0,1.0,0.0
17857440,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7653718590736389,0.3991434574127197,0.3650919795036316,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8851181268692017,0.6262277364730835,0.597468376159668,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9000487923622131,0.6585803031921387,0.4633351862430572,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7932015061378479,0.4446299076080322,0.4270823299884796,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480257511138916,0.2392055988311767,1.1091806888580322,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.78887939453125,297.1496887207031,284.998291015625,1.0,0.708028256893158,0.3492369353771209,0.3492369353771209,1.0,,-3.557492017745972,0.921164333820343,2.6363275051116943,0.1224012002348899,0.9395670294761658,0.9395670294761658,0.0,279.44586181640625,285.0,60600.76171875,0.0,4265.80615234375,1.0,279.1416931152344,283.0906066894531,296.1802978515625,300.0359802246094,293.1499938964844,293.1499938964844,278.8500061035156,33547.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922502875328064,1.0,0.0,0.0,3.668860673904419,3.66888427734375,8.981641599348222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.0341796875,0.0,1535.804931640625,1895.4371337890625,0.0,3612.238525390625,0.9077786803245544,1.0,0.0,3.0,1.0,0.0
17857500,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7642226219177246,0.3985008001327514,0.3648306727409363,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8836848139762878,0.6252689361572266,0.5969060659408569,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8989565968513489,0.6583308577537537,0.4634596705436706,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7921351790428162,0.4442996382713318,0.4270321428775787,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6472705602645874,0.2390889078378677,1.1094642877578735,284.8767395019531,284.95001220703125,299.6024169921875,293.20654296875,297.7846069335937,297.1480407714844,284.875732421875,1.0,0.7086690664291382,0.3490923047065735,0.3490923047065735,1.0,,-3.556938886642456,0.9205310344696044,2.636407852172852,0.1219852194190025,0.8537235856056213,0.8537235856056213,0.0,280.9268493652344,285.0,61489.7890625,0.0,4273.3310546875,1.0,278.8978271484375,282.9521484375,296.236572265625,300.2562255859375,293.1499938964844,293.1499938964844,278.8500061035156,37969.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928381621837616,1.0,0.0,0.0,3.628672122955322,3.628696203231812,8.78595017184125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.15625,0.0,1524.218994140625,1895.4371337890625,0.0,3666.298095703125,0.8996992707252502,1.0,0.0,3.0,1.0,0.0
17857560,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7625283002853394,0.397741436958313,0.3642138540744781,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8816967010498047,0.6241695880889893,0.5959516167640686,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8972557783126831,0.657914936542511,0.4632238447666168,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7905603647232056,0.4438467025756836,0.4266919195652008,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6461172699928284,0.2388813495635986,1.1089757680892944,284.9049377441406,284.95001220703125,299.592041015625,293.2096252441406,297.77960205078125,297.1454162597656,284.9061279296875,1.0,0.7091680765151978,0.3489649593830108,0.3489649593830108,1.0,,-3.5537703037261963,0.9191431999206544,2.634627103805542,0.1213483065366745,0.8525072336196899,0.8525072336196899,0.0,282.7738647460937,288.0,61212.83984375,0.0,4276.13720703125,1.0,278.8578796386719,282.9779663085937,296.2289123535156,300.1952514648437,293.1499938964844,293.1499938964844,279.1499938964844,38748.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300376772880554,1.0,0.0,0.0,3.549750566482544,3.549774169921875,8.40792779399635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.22265625,0.0,1444.468994140625,1895.4371337890625,0.0,3681.486572265625,0.8853087425231934,1.0,0.0,3.0,1.0,0.0
17857620,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7604020237922668,0.3973017930984497,0.3636964559555053,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8790037035942078,0.6230825781822205,0.5947907567024231,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8952303528785706,0.6584296822547913,0.4634369909763336,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7885462045669556,0.4437507390975952,0.4265213906764984,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6446787118911743,0.2389422357082367,1.109200119972229,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7746276855469,297.1467590332031,284.9977111816406,1.0,0.7103223204612732,0.3487102687358856,0.3487102687358856,1.0,,-3.552063703536988,0.9178136587142944,2.6342501640319824,0.1203105524182319,0.937641978263855,0.937641978263855,0.0,285.5260314941406,291.0,60543.2890625,0.0,4288.32275390625,1.0,279.14166259765625,283.0934143066406,296.19244384765625,300.0450134277344,293.1499938964844,293.1499938964844,278.8500061035156,33556.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218315482139589,1.0,0.0,0.0,3.6627213954925537,3.662745237350464,8.951608378993114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.1650390625,0.0,1529.020263671875,1895.4371337890625,0.0,3606.0517578125,0.9064031839370728,1.0,0.0,3.0,1.0,0.0
17857680,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7604020237922668,0.3973017930984497,0.3636964559555053,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8790037035942078,0.6230825781822205,0.5947907567024231,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8952303528785706,0.6584296822547913,0.4634369909763336,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7885462045669556,0.4437507390975952,0.4265213906764984,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6446787118911743,0.2389422357082367,1.109200119972229,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7746276855469,297.1467590332031,284.9977111816406,1.0,0.7103223204612732,0.3487102687358856,0.3487102687358856,1.0,,-3.552063703536988,0.9178136587142944,2.6342501640319824,0.1203105524182319,0.937641978263855,0.937641978263855,0.0,285.5260314941406,291.0,60543.2890625,0.0,4288.32275390625,1.0,279.14166259765625,283.0934143066406,296.19244384765625,300.0450134277344,293.1499938964844,293.1499938964844,278.8500061035156,33556.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218315482139589,1.0,0.0,0.0,3.6627213954925537,3.662745237350464,8.951608378993114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.1650390625,0.0,1529.020263671875,1895.4371337890625,0.0,3606.0517578125,0.9064031839370728,1.0,0.0,3.0,1.0,0.0
17857740,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7576428651809692,0.3958686888217926,0.362783133983612,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8756726384162903,0.6209862232208252,0.5932289958000183,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8924805521965027,0.6576769351959229,0.4632543325424194,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859569191932678,0.4429205954074859,0.4260807037353515,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6428443193435669,0.2386088669300079,1.1089494228363037,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.765869140625,297.14312744140625,284.90625,1.0,0.7114242315292358,0.3484555780887604,0.3484555780887604,1.0,,-3.548043966293335,0.9157608151435852,2.6322832107543945,0.1192865371704101,0.8513028025627136,0.8513028025627136,0.0,288.85333251953125,294.0,61150.7265625,0.0,4297.8125,1.0,278.8582458496094,282.9815368652344,296.2397766113281,300.2020874023437,293.1499938964844,293.1499938964844,279.1499938964844,38632.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929315149784088,1.0,0.0,0.0,3.5440917015075684,3.5441150665283203,8.38114203816076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.30859375,0.0,1437.6270751953125,1895.4371337890625,0.0,3674.862060546875,0.8839818835258484,1.0,0.0,3.0,1.0,0.0
17857800,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7576428651809692,0.3958686888217926,0.362783133983612,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8756726384162903,0.6209862232208252,0.5932289958000183,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8924805521965027,0.6576769351959229,0.4632543325424194,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859569191932678,0.4429205954074859,0.4260807037353515,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6428443193435669,0.2386088669300079,1.1089494228363037,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.765869140625,297.14312744140625,284.90625,1.0,0.7114242315292358,0.3484555780887604,0.3484555780887604,1.0,,-3.548043966293335,0.9157608151435852,2.6322832107543945,0.1192865371704101,0.8513028025627136,0.8513028025627136,0.0,288.85333251953125,294.0,61150.7265625,0.0,4297.8125,1.0,278.8582458496094,282.9815368652344,296.2397766113281,300.2020874023437,293.1499938964844,293.1499938964844,279.1499938964844,38632.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929315149784088,1.0,0.0,0.0,3.5440917015075684,3.5441150665283203,8.38114203816076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.30859375,0.0,1437.6270751953125,1895.4371337890625,0.0,3674.862060546875,0.8839818835258484,1.0,0.0,3.0,1.0,0.0
17857860,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.75559002161026,0.3953939080238342,0.3622409403324127,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8730623126029968,0.6198586821556091,0.5920372605323792,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905025720596313,0.6581165194511414,0.4634201526641845,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.783992350101471,0.4427801668643951,0.4258725643157959,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6414670348167419,0.2386591732501983,1.1091371774673462,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.76104736328125,297.14459228515625,284.99725341796875,1.0,0.7125455141067505,0.3482440710067749,0.3482440710067749,1.0,,-3.5461244583129883,0.9144988656044006,2.6316256523132324,0.1183628439903259,0.9354215264320374,0.9354215264320374,0.0,291.59619140625,297.0,60464.44921875,0.0,4309.34033203125,1.0,279.1416015625,283.09637451171875,296.2030639648437,300.0510559082031,293.1499938964844,293.1499938964844,278.8500061035156,33559.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211022853851318,1.0,0.0,0.0,3.6549887657165527,3.655012369155884,8.913851843317389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.7958984375,0.0,1520.4432373046875,1895.4371337890625,0.0,3599.327392578125,0.9047214388847352,1.0,0.0,3.0,1.0,0.0
17857920,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.75559002161026,0.3953939080238342,0.3622409403324127,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8730623126029968,0.6198586821556091,0.5920372605323792,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905025720596313,0.6581165194511414,0.4634201526641845,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.783992350101471,0.4427801668643951,0.4258725643157959,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6414670348167419,0.2386591732501983,1.1091371774673462,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.76104736328125,297.14459228515625,284.99725341796875,1.0,0.7125455141067505,0.3482440710067749,0.3482440710067749,1.0,,-3.5461244583129883,0.9144988656044006,2.6316256523132324,0.1183628439903259,0.9354215264320374,0.9354215264320374,0.0,291.59619140625,297.0,60464.44921875,0.0,4309.34033203125,1.0,279.1416015625,283.09637451171875,296.2030639648437,300.0510559082031,293.1499938964844,293.1499938964844,278.8500061035156,33559.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211022853851318,1.0,0.0,0.0,3.6549887657165527,3.655012369155884,8.913851843317389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.7958984375,0.0,1520.4432373046875,1895.4371337890625,0.0,3599.327392578125,0.9047214388847352,1.0,0.0,3.0,1.0,0.0
17857980,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529250383377075,0.3939365744590759,0.3613027930259704,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8698364496231079,0.6177346706390381,0.5904453992843628,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8878220319747925,0.6573107242584229,0.4631951749324798,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7814699411392212,0.4419135749340057,0.4253949522972107,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6397066712379456,0.2383173257112503,1.1088452339172363,284.90594482421875,284.95001220703125,299.5089111328125,293.23114013671875,297.75274658203125,297.14141845703125,284.9065246582031,1.0,0.713616669178009,0.3480325639247894,0.3480325639247894,1.0,,-3.541893720626831,0.9125192165374756,2.6293745040893555,0.1174547746777534,0.8496177196502686,0.8496177196502686,0.0,294.9150695800781,300.0,61054.93359375,0.0,4318.169921875,1.0,278.8583068847656,282.9852600097656,296.2496643066406,300.2064208984375,293.1499938964844,293.1499938964844,279.1499938964844,38640.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928551435470581,1.0,0.0,0.0,3.5354559421539307,3.5354793071746826,8.340347790181113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.1923828125,0.0,1428.564697265625,1895.4371337890625,0.0,3667.856201171875,0.8820791244506836,1.0,0.0,3.0,1.0,0.0
17858040,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529250383377075,0.3939365744590759,0.3613027930259704,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8698364496231079,0.6177346706390381,0.5904453992843628,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8878220319747925,0.6573107242584229,0.4631951749324798,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7814699411392212,0.4419135749340057,0.4253949522972107,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6397066712379456,0.2383173257112503,1.1088452339172363,284.90594482421875,284.95001220703125,299.5089111328125,293.23114013671875,297.75274658203125,297.14141845703125,284.9065246582031,1.0,0.713616669178009,0.3480325639247894,0.3480325639247894,1.0,,-3.541893720626831,0.9125192165374756,2.6293745040893555,0.1174547746777534,0.8496177196502686,0.8496177196502686,0.0,294.9150695800781,300.0,61054.93359375,0.0,4318.169921875,1.0,278.8583068847656,282.9852600097656,296.2496643066406,300.2064208984375,293.1499938964844,293.1499938964844,279.1499938964844,38640.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928551435470581,1.0,0.0,0.0,3.5354559421539307,3.5354793071746826,8.340347790181113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.1923828125,0.0,1428.564697265625,1895.4371337890625,0.0,3667.856201171875,0.8820791244506836,1.0,0.0,3.0,1.0,0.0
17858100,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7516941428184509,0.3936288356781006,0.3608593344688415,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8683279156684875,0.6170893311500549,0.5896600484848022,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8865935802459717,0.6574373841285706,0.463104099035263,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7802882194519043,0.4417692124843597,0.425144612789154,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.638869047164917,0.2382934242486953,1.1085598468780518,285.0128173828125,284.95001220703125,299.4985046386719,293.2334289550781,297.75,297.1416931152344,285.0134582519531,1.0,0.7141019105911255,0.3479268252849579,0.3479268252849579,1.0,,-3.5396547317504883,0.9114975333213806,2.628157138824463,0.116862416267395,0.924446165561676,0.924446165561676,0.0,296.4509582519531,300.0,60233.078125,0.0,4321.51220703125,1.0,279.0989990234375,283.10943603515625,296.2005615234375,299.9989929199219,293.1499938964844,293.1499938964844,279.1499938964844,34100.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224830865859984,1.0,0.0,0.0,3.584763765335083,3.5847866535186768,8.574609751121898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.884765625,0.0,1447.833984375,1895.4371337890625,0.0,3612.05615234375,0.8909360766410828,1.0,0.0,3.0,1.0,0.0
17858160,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7509313225746155,0.3934319913387298,0.360730230808258,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8672977089881897,0.6165733933448792,0.5892188549041748,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8858908414840698,0.6577128171920776,0.4633279144763946,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7795460224151611,0.4417348504066467,0.4251481592655182,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6383771300315857,0.238358199596405,1.1089835166931152,284.9973449707031,284.95001220703125,299.4881591796875,293.235595703125,297.7480773925781,297.1430053710937,284.9960632324219,1.0,0.714709460735321,0.3478288948535919,0.3478288948535919,1.0,,-3.5397496223449707,0.9112169742584229,2.628532648086548,0.1165359988808631,0.9328745007514954,0.9328745007514954,0.0,297.6588439941406,303.0,60370.57421875,0.0,4329.0712890625,1.0,279.14239501953125,283.0987548828125,296.2114562988281,300.0540771484375,293.1499938964844,293.1499938964844,278.8500061035156,33489.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202751517295836,1.0,0.0,0.0,3.648479223251343,3.648502826690674,8.882128668119549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.294921875,0.0,1512.701171875,1895.4371337890625,0.0,3591.697265625,0.902953803539276,1.0,0.0,3.0,1.0,0.0
17858220,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7483680248260498,0.3919548988342285,0.3597770631313324,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8641887307167053,0.6144294142723083,0.5876084566116333,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833090662956238,0.6568989157676697,0.4630962312221527,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7771016955375671,0.4408363401889801,0.4246421754360199,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6366922855377197,0.2380100637674331,1.1086676120758057,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.73992919921875,297.13995361328125,284.9068908691406,1.0,0.7157581448554993,0.3476330637931824,0.3476330637931824,1.0,,-3.535407781600952,0.9092541337013244,2.6261537075042725,0.1156676337122917,0.8477508425712585,0.8477508425712585,0.0,300.9613952636719,306.0,60940.5078125,0.0,4337.4580078125,1.0,278.8584289550781,282.9891052246094,296.2580261230469,300.20806884765625,293.1499938964844,293.1499938964844,279.1499938964844,38648.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927741527557373,1.0,0.0,0.0,3.525667428970337,3.525690793991089,8.294228450722585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.8505859375,0.0,1418.3302001953125,1895.4371337890625,0.0,3660.422607421875,0.8799260258674622,1.0,0.0,3.0,1.0,0.0
17858280,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7483680248260498,0.3919548988342285,0.3597770631313324,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8641887307167053,0.6144294142723083,0.5876084566116333,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833090662956238,0.6568989157676697,0.4630962312221527,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7771016955375671,0.4408363401889801,0.4246421754360199,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6366922855377197,0.2380100637674331,1.1086676120758057,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.73992919921875,297.13995361328125,284.9068908691406,1.0,0.7157581448554993,0.3476330637931824,0.3476330637931824,1.0,,-3.535407781600952,0.9092541337013244,2.6261537075042725,0.1156676337122917,0.8477508425712585,0.8477508425712585,0.0,300.9613952636719,306.0,60940.5078125,0.0,4337.4580078125,1.0,278.8584289550781,282.9891052246094,296.2580261230469,300.20806884765625,293.1499938964844,293.1499938964844,279.1499938964844,38648.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927741527557373,1.0,0.0,0.0,3.525667428970337,3.525690793991089,8.294228450722585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.8505859375,0.0,1418.3302001953125,1895.4371337890625,0.0,3660.422607421875,0.8799260258674622,1.0,0.0,3.0,1.0,0.0
17858340,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7464500069618225,0.3914231657981872,0.3591895401477813,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8617433905601501,0.6132404804229736,0.5863678455352783,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8814656138420105,0.6573092937469482,0.4632399976253509,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7752376794815063,0.4406228959560394,0.4243694543838501,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6354206204414368,0.2380443513393402,1.1087905168533323,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.7354736328125,297.1417541503906,284.99578857421875,1.0,0.7168338894844055,0.3474372029304504,0.3474372029304504,1.0,,-3.5331926345825195,0.9079573154449464,2.625235319137573,0.1147712022066116,0.9301061630249025,0.9301061630249025,0.0,303.69256591796875,309.0,60253.8359375,0.0,4348.0576171875,1.0,279.1414794921875,283.1018371582031,296.21990966796875,300.0556335449219,293.1499938964844,293.1499938964844,278.8500061035156,33578.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195104241371156,1.0,0.0,0.0,3.637242317199707,3.637265920639038,8.827501005725935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.2294921875,0.0,1500.9635009765625,1895.4371337890625,0.0,3584.639404296875,0.9006812572479248,1.0,0.0,3.0,1.0,0.0
17858400,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7464500069618225,0.3914231657981872,0.3591895401477813,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8617433905601501,0.6132404804229736,0.5863678455352783,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8814656138420105,0.6573092937469482,0.4632399976253509,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7752376794815063,0.4406228959560394,0.4243694543838501,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6354206204414368,0.2380443513393402,1.1087905168533323,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.7354736328125,297.1417541503906,284.99578857421875,1.0,0.7168338894844055,0.3474372029304504,0.3474372029304504,1.0,,-3.5331926345825195,0.9079573154449464,2.625235319137573,0.1147712022066116,0.9301061630249025,0.9301061630249025,0.0,303.69256591796875,309.0,60253.8359375,0.0,4348.0576171875,1.0,279.1414794921875,283.1018371582031,296.21990966796875,300.0556335449219,293.1499938964844,293.1499938964844,278.8500061035156,33578.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195104241371156,1.0,0.0,0.0,3.637242317199707,3.637265920639038,8.827501005725935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.2294921875,0.0,1500.9635009765625,1895.4371337890625,0.0,3584.639404296875,0.9006812572479248,1.0,0.0,3.0,1.0,0.0
17858460,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7439664602279663,0.3899318277835846,0.3582127094268799,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8587329387664795,0.6110806465148926,0.5847302675247192,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8789816498756409,0.6565348505973816,0.463021844625473,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7728566527366638,0.439697116613388,0.4238297641277313,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6337940096855164,0.2376922965049743,1.1084386110305786,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7275390625,297.138916015625,284.90728759765625,1.0,0.7178654074668884,0.3472469449043274,0.3472469449043274,1.0,,-3.528721570968628,0.9059735536575316,2.6227481365203857,0.1139034107327461,0.8457843065261841,0.8457843065261841,0.0,306.9925537109375,312.0,60813.2109375,0.0,4356.03759765625,1.0,278.85845947265625,282.99298095703125,296.2647705078125,300.2072448730469,293.1499938964844,293.1499938964844,279.1499938964844,38649.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926921010017395,1.0,0.0,0.0,3.515154361724853,3.5151774883270264,8.244837204074429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.923828125,0.0,1407.3505859375,1895.4371337890625,0.0,3652.886962890625,0.8776043653488159,1.0,0.0,3.0,1.0,0.0
17858520,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7439664602279663,0.3899318277835846,0.3582127094268799,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8587329387664795,0.6110806465148926,0.5847302675247192,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8789816498756409,0.6565348505973816,0.463021844625473,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7728566527366638,0.439697116613388,0.4238297641277313,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6337940096855164,0.2376922965049743,1.1084386110305786,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7275390625,297.138916015625,284.90728759765625,1.0,0.7178654074668884,0.3472469449043274,0.3472469449043274,1.0,,-3.528721570968628,0.9059735536575316,2.6227481365203857,0.1139034107327461,0.8457843065261841,0.8457843065261841,0.0,306.9925537109375,312.0,60813.2109375,0.0,4356.03759765625,1.0,278.85845947265625,282.99298095703125,296.2647705078125,300.2072448730469,293.1499938964844,293.1499938964844,279.1499938964844,38649.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926921010017395,1.0,0.0,0.0,3.515154361724853,3.5151774883270264,8.244837204074429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.923828125,0.0,1407.3505859375,1895.4371337890625,0.0,3652.886962890625,0.8776043653488159,1.0,0.0,3.0,1.0,0.0
17858580,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7421138882637024,0.389378547668457,0.3576089441776275,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8563716411590576,0.6098675727844238,0.5834707617759705,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8772350549697876,0.6569981575012207,0.4632016122341156,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7710473537445068,0.4394538998603821,0.4235309958457947,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.632571280002594,0.2377223223447799,1.1085457801818848,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.7232360839844,297.1407775878906,284.99517822265625,1.0,0.7189301252365112,0.3470566868782043,0.3470566868782043,1.0,,-3.5264575481414795,0.90468031167984,2.621777057647705,0.113019935786724,0.9272861480712892,0.9272861480712892,0.0,309.717041015625,315.0,60129.57421875,0.0,4366.4296875,1.0,279.1413879394531,283.1046447753906,296.2258605957031,300.0541381835937,293.1499938964844,293.1499938964844,278.8500061035156,33579.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186903834342957,1.0,0.0,0.0,3.627054691314697,3.627078056335449,8.778119422458985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.2314453125,0.0,1489.7969970703125,1895.4371337890625,0.0,3577.0673828125,0.8983909487724304,1.0,0.0,3.0,1.0,0.0
17858640,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7421138882637024,0.389378547668457,0.3576089441776275,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8563716411590576,0.6098675727844238,0.5834707617759705,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8772350549697876,0.6569981575012207,0.4632016122341156,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7710473537445068,0.4394538998603821,0.4235309958457947,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.632571280002594,0.2377223223447799,1.1085457801818848,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.7232360839844,297.1407775878906,284.99517822265625,1.0,0.7189301252365112,0.3470566868782043,0.3470566868782043,1.0,,-3.5264575481414795,0.90468031167984,2.621777057647705,0.113019935786724,0.9272861480712892,0.9272861480712892,0.0,309.717041015625,315.0,60129.57421875,0.0,4366.4296875,1.0,279.1413879394531,283.1046447753906,296.2258605957031,300.0541381835937,293.1499938964844,293.1499938964844,278.8500061035156,33579.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186903834342957,1.0,0.0,0.0,3.627054691314697,3.627078056335449,8.778119422458985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.2314453125,0.0,1489.7969970703125,1895.4371337890625,0.0,3577.0673828125,0.8983909487724304,1.0,0.0,3.0,1.0,0.0
17858700,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7411350011825562,0.3886756896972656,0.3572830855846405,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8551408052444458,0.6088367104530334,0.5828273892402649,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8763046860694885,0.656705915927887,0.4632816910743713,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7701032757759094,0.4390313327312469,0.4233874678611755,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6319519281387329,0.2375877797603607,1.1087439060211182,284.87646484375,284.95001220703125,299.3958435058594,293.2504272460937,297.71978759765625,297.13995361328125,284.8758239746094,1.0,0.7195073962211609,0.3469615578651428,0.3469615578651428,1.0,,-3.5254604816436768,0.9040697813034058,2.6213908195495605,0.112715259194374,0.8426761031150818,0.8426761031150818,0.0,311.18963623046875,315.0,60950.16796875,0.0,4372.6318359375,1.0,278.8988342285156,282.9697265625,296.2801208496094,300.26904296875,293.1499938964844,293.1499938964844,278.8500061035156,38212.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245349764823914,1.0,0.0,0.0,3.581397533416748,3.581421136856079,8.558513400203083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.7705078125,0.0,1474.41650390625,1895.4371337890625,0.0,3630.949462890625,0.8892753720283508,1.0,0.0,3.0,1.0,0.0
17858760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7397199273109436,0.3878770172595978,0.356623113155365,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8534733653068542,0.6076948642730713,0.5818209052085876,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8748815059661865,0.6563022136688232,0.4630357027053833,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7687453627586365,0.4385058581829071,0.4229700863361358,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6310080885887146,0.2373692691326141,1.1081880331039429,284.906982421875,284.95001220703125,299.3857421875,293.2514953613281,297.7156066894531,297.13818359375,284.9079895019531,1.0,0.7199544906616211,0.346881091594696,0.346881091594696,1.0,,-3.521991014480591,0.9027433395385742,2.6192476749420166,0.1121950149536132,0.8435823917388916,0.8435823917388916,0.0,313.0028686523437,318.0,60662.4375,0.0,4374.28857421875,1.0,278.8582763671875,282.9971008300781,296.2702331542969,300.2043151855469,293.1499938964844,293.1499938964844,279.1499938964844,38779.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926119863986969,1.0,0.0,0.0,3.5022263526916504,3.5022494792938232,8.184303510461177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.8251953125,0.0,1394.8453369140625,1895.4371337890625,0.0,3645.525634765625,0.8748536109924316,1.0,0.0,3.0,1.0,0.0
17858820,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7379212975502014,0.3873054981231689,0.3560018539428711,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8511870503425598,0.6064603328704834,0.5805402994155884,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8732373714447021,0.6568537354469299,0.4632720351219177,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7669861316680908,0.4382373392581939,0.4226464033126831,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.62982577085495,0.2373969107866287,1.1082820892333984,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.7115173339844,297.14013671875,284.9945678710937,1.0,0.7210143208503723,0.3467201590538025,0.3467201590538025,1.0,,-3.519702911376953,0.9015362858772278,2.618166446685791,0.111400231719017,0.924476146697998,0.924476146697998,0.0,315.7274475097656,321.0,59999.28515625,0.0,4384.57958984375,1.0,279.14129638671875,283.107421875,296.2300720214844,300.0505065917969,293.1499938964844,293.1499938964844,278.8500061035156,33578.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178921580314636,1.0,0.0,0.0,3.616590976715088,3.61661434173584,8.727545264264336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.0791015625,0.0,1478.3631591796875,1895.4371337890625,0.0,3569.693115234375,0.8960376977920532,1.0,0.0,3.0,1.0,0.0
17858880,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7379212975502014,0.3873054981231689,0.3560018539428711,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8511870503425598,0.6064603328704834,0.5805402994155884,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8732373714447021,0.6568537354469299,0.4632720351219177,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7669861316680908,0.4382373392581939,0.4226464033126831,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.62982577085495,0.2373969107866287,1.1082820892333984,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.7115173339844,297.14013671875,284.9945678710937,1.0,0.7210143208503723,0.3467201590538025,0.3467201590538025,1.0,,-3.519702911376953,0.9015362858772278,2.618166446685791,0.111400231719017,0.924476146697998,0.924476146697998,0.0,315.7274475097656,321.0,59999.28515625,0.0,4384.57958984375,1.0,279.14129638671875,283.107421875,296.2300720214844,300.0505065917969,293.1499938964844,293.1499938964844,278.8500061035156,33578.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178921580314636,1.0,0.0,0.0,3.616590976715088,3.61661434173584,8.727545264264336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.0791015625,0.0,1478.3631591796875,1895.4371337890625,0.0,3569.693115234375,0.8960376977920532,1.0,0.0,3.0,1.0,0.0
17858940,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7355959415435791,0.3857972919940948,0.3550009131431579,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8483840823173523,0.6042780876159668,0.5788716077804565,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710098266601562,0.6562680006027222,0.4631718099117279,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647519111633301,0.4372715950012207,0.4220618307590484,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6283104419708252,0.2370439022779464,1.1079081296920776,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7041320800781,297.1377258300781,284.9082336425781,1.0,0.7220353484153748,0.3465592265129089,0.3465592265129089,1.0,,-3.515226364135742,0.8996468782424927,2.61557936668396,0.110619269311428,0.841808021068573,0.841808021068573,0.0,319.0104675292969,309.0,60535.953125,0.0,4392.3466796875,1.0,278.858642578125,283.0007019042969,296.27301025390625,300.1988220214844,293.1499938964844,293.1499938964844,279.1499938964844,38637.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925317883491516,1.0,0.0,0.0,3.4929215908050537,3.4929447174072266,8.140873433148954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.681640625,0.0,1384.21923828125,1895.4371337890625,0.0,3638.151611328125,0.8726876974105835,1.0,0.0,3.0,1.0,0.0
17859000,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7355959415435791,0.3857972919940948,0.3550009131431579,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8483840823173523,0.6042780876159668,0.5788716077804565,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710098266601562,0.6562680006027222,0.4631718099117279,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647519111633301,0.4372715950012207,0.4220618307590484,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6283104419708252,0.2370439022779464,1.1079081296920776,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7041320800781,297.1377258300781,284.9082336425781,1.0,0.7220353484153748,0.3465592265129089,0.3465592265129089,1.0,,-3.515226364135742,0.8996468782424927,2.61557936668396,0.110619269311428,0.841808021068573,0.841808021068573,0.0,319.0104675292969,309.0,60535.953125,0.0,4392.3466796875,1.0,278.858642578125,283.0007019042969,296.27301025390625,300.1988220214844,293.1499938964844,293.1499938964844,279.1499938964844,38637.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925317883491516,1.0,0.0,0.0,3.4929215908050537,3.4929447174072266,8.140873433148954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.681640625,0.0,1384.21923828125,1895.4371337890625,0.0,3638.151611328125,0.8726876974105835,1.0,0.0,3.0,1.0,0.0
17859060,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7370612621307373,0.3852338790893554,0.3541211187839508,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8500783443450928,0.6030368804931641,0.5773098468780518,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8737084865570068,0.6569679975509644,0.4632992148399353,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7666562795639038,0.4369970858097076,0.4214531481266022,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6298523545265198,0.2370857894420623,1.1067264080047607,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7003479003906,297.1399230957031,284.9926452636719,1.0,0.7190178632736206,0.3464345932006836,0.3464345932006836,1.0,,-3.5102851390838623,0.8977321982383728,2.6125528812408447,0.1097627058625221,0.92033588886261,0.92033588886261,0.0,314.5738220214844,297.0,59829.171875,0.0,4352.587890625,1.0,279.1412048339844,283.1094970703125,296.2320861816406,300.04302978515625,293.1499938964844,293.1499938964844,278.8500061035156,33626.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170949459075928,1.0,0.0,0.0,3.6043639183044434,3.604387044906616,8.668631608088617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.45703125,0.0,1465.452392578125,1895.4371337890625,0.0,3562.32470703125,0.8933121562004089,1.0,0.0,3.0,1.0,0.0
17859120,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7370612621307373,0.3852338790893554,0.3541211187839508,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8500783443450928,0.6030368804931641,0.5773098468780518,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8737084865570068,0.6569679975509644,0.4632992148399353,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7666562795639038,0.4369970858097076,0.4214531481266022,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6298523545265198,0.2370857894420623,1.1067264080047607,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7003479003906,297.1399230957031,284.9926452636719,1.0,0.7190178632736206,0.3464345932006836,0.3464345932006836,1.0,,-3.5102851390838623,0.8977321982383728,2.6125528812408447,0.1097627058625221,0.92033588886261,0.92033588886261,0.0,314.5738220214844,297.0,59829.171875,0.0,4352.587890625,1.0,279.1412048339844,283.1094970703125,296.2320861816406,300.04302978515625,293.1499938964844,293.1499938964844,278.8500061035156,33626.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170949459075928,1.0,0.0,0.0,3.6043639183044434,3.604387044906616,8.668631608088617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.45703125,0.0,1465.452392578125,1895.4371337890625,0.0,3562.32470703125,0.8933121562004089,1.0,0.0,3.0,1.0,0.0
