time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7398905158042908,0.3838267624378204,0.3527779281139374,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8535355925559998,0.6009196639060974,0.5752514600753784,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8783462047576904,0.6567180156707764,0.4630735218524933,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7702133655548096,0.4361017644405365,0.4204829037189483,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.632655918598175,0.2368132919073104,1.1045846939086914,284.9071655273437,284.95001220703125,299.30670166015625,293.2557678222656,297.6937561035156,297.1384582519531,284.907470703125,1.0,0.7141885757446289,0.3463099896907806,0.3463099896907806,1.0,,-3.5021872520446777,0.8948430418968201,2.607344388961792,0.1087918207049369,0.837674081325531,0.837674081325531,0.0,306.7831115722656,285.0,60288.640625,0.0,4284.52880859375,1.0,278.8587646484375,283.0049743652344,296.273193359375,300.1849975585937,293.1499938964844,293.1499938964844,279.1499938964844,38736.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243370890617372,1.0,0.0,0.0,3.475264072418213,3.475286960601806,8.058772777985723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.2802734375,0.0,1366.8079833984375,1895.4371337890625,0.0,3629.12841796875,0.8688672184944153,1.0,0.0,3.0,1.0,0.0
17859240,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7398905158042908,0.3838267624378204,0.3527779281139374,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8535355925559998,0.6009196639060974,0.5752514600753784,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8783462047576904,0.6567180156707764,0.4630735218524933,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7702133655548096,0.4361017644405365,0.4204829037189483,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.632655918598175,0.2368132919073104,1.1045846939086914,284.9071655273437,284.95001220703125,299.30670166015625,293.2557678222656,297.6937561035156,297.1384582519531,284.907470703125,1.0,0.7141885757446289,0.3463099896907806,0.3463099896907806,1.0,,-3.5021872520446777,0.8948430418968201,2.607344388961792,0.1087918207049369,0.837674081325531,0.837674081325531,0.0,306.7831115722656,285.0,60288.640625,0.0,4284.52880859375,1.0,278.8587646484375,283.0049743652344,296.273193359375,300.1849975585937,293.1499938964844,293.1499938964844,279.1499938964844,38736.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243370890617372,1.0,0.0,0.0,3.475264072418213,3.475286960601806,8.058772777985723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.2802734375,0.0,1366.8079833984375,1895.4371337890625,0.0,3629.12841796875,0.8688672184944153,1.0,0.0,3.0,1.0,0.0
17859300,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7418604493141174,0.3835579454898834,0.3521402776241302,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8559167385101318,0.6002872586250305,0.5742399096488953,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8814138770103455,0.6572120189666748,0.4630425870418548,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7725914716720581,0.4359668493270874,0.4199941158294678,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6344910264015198,0.2368489503860473,1.10337233543396,285.0099792480469,284.95001220703125,299.2970886230469,293.2557373046875,297.6919860839844,297.13970947265625,285.01031494140625,1.0,0.711352527141571,0.3462476730346679,0.3462476730346679,1.0,,-3.4981136322021484,0.8933966159820557,2.6047170162200928,0.1081816852092742,0.9094981551170348,0.9094981551170348,0.0,301.96490478515625,285.0,59472.91015625,0.0,4245.0458984375,1.0,279.0975036621094,283.1250915527344,296.2217102050781,299.9751281738281,293.1499938964844,293.1499938964844,279.1499938964844,34102.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181572794914246,1.0,0.0,0.0,3.5249810218811035,3.525003433227539,8.290998607662914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.7978515625,0.0,1384.7625732421875,1895.4371337890625,0.0,3572.14306640625,0.8776295185089111,1.0,0.0,3.0,1.0,0.0
17859360,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7444925308227539,0.383398175239563,0.3517972528934479,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8590155243873596,0.5997756123542786,0.5735456943511963,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8852954506874084,0.6578765511512756,0.4633357524871826,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7756431102752686,0.4359440207481384,0.419747531414032,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.636852502822876,0.2369805127382278,1.1028475761413574,284.9918212890625,284.95001220703125,299.2875366210937,293.25555419921875,297.6911926269531,297.14208984375,284.99053955078125,1.0,0.7084727883338928,0.3462214767932892,0.3462214767932892,1.0,,-3.496288776397705,0.8927465677261353,2.6035420894622803,0.1079111397266388,0.914586067199707,0.914586067199707,0.0,296.51220703125,273.0,59574.2265625,0.0,4207.71875,1.0,279.141845703125,283.1126403808594,296.2303161621094,300.0257263183594,293.1499938964844,293.1499938964844,278.8500061035156,33590.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915841579437256,1.0,0.0,0.0,3.5871002674102783,3.587123155593872,8.585790851611819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.1591796875,0.0,1446.5943603515625,1895.4371337890625,0.0,3550.7333984375,0.889214038848877,1.0,0.0,3.0,1.0,0.0
17859420,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7493960857391357,0.3821159899234772,0.3504632413387298,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8649598360061646,0.5977606773376465,0.571471631526947,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8927368521690369,0.6580110788345337,0.4633145034313202,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7815107703208923,0.4351621866226196,0.4187740385532379,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6414492726325989,0.2368302643299102,1.1007215976715088,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.6856689453125,297.14166259765625,284.9087219238281,1.0,0.7022444605827332,0.3461690545082092,0.3461690545082092,1.0,,-3.488443374633789,0.8901621103286743,2.5982813835144043,0.1071779653429985,0.8341140151023865,0.8341140151023865,0.0,285.8132629394531,261.0,60014.09375,0.0,4123.5654296875,1.0,278.8589782714844,283.0112609863281,296.27166748046875,300.1662292480469,293.1499938964844,293.1499938964844,279.1499938964844,38720.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230107069015504,1.0,0.0,0.0,3.4544713497161865,3.454493999481201,7.962629524627118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.181640625,0.0,1345.58203125,1895.4371337890625,0.0,3616.9169921875,0.8642787337303162,1.0,0.0,3.0,1.0,0.0
17859480,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7493960857391357,0.3821159899234772,0.3504632413387298,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8649598360061646,0.5977606773376465,0.571471631526947,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8927368521690369,0.6580110788345337,0.4633145034313202,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7815107703208923,0.4351621866226196,0.4187740385532379,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6414492726325989,0.2368302643299102,1.1007215976715088,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.6856689453125,297.14166259765625,284.9087219238281,1.0,0.7022444605827332,0.3461690545082092,0.3461690545082092,1.0,,-3.488443374633789,0.8901621103286743,2.5982813835144043,0.1071779653429985,0.8341140151023865,0.8341140151023865,0.0,285.8132629394531,261.0,60014.09375,0.0,4123.5654296875,1.0,278.8589782714844,283.0112609863281,296.27166748046875,300.1662292480469,293.1499938964844,293.1499938964844,279.1499938964844,38720.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230107069015504,1.0,0.0,0.0,3.4544713497161865,3.454493999481201,7.962629524627118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.181640625,0.0,1345.58203125,1895.4371337890625,0.0,3616.9169921875,0.8642787337303162,1.0,0.0,3.0,1.0,0.0
17859540,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7556899189949036,0.3817605972290039,0.3495121002197265,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8724337816238403,0.5966776013374329,0.569783091545105,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9018486738204956,0.6594229936599731,0.4637355804443359,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7887533903121948,0.4350786209106445,0.4180655181407928,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6471508741378784,0.237090915441513,1.0991778373718262,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.6839599609375,297.1460876464844,284.9907531738281,1.0,0.6958068013191223,0.3461166620254516,0.3461166620254516,1.0,,-3.483057737350464,0.8883437514305115,2.594713926315308,0.106462724506855,0.9100847840309144,0.9100847840309144,0.0,274.0765991210937,249.0,59318.23828125,0.0,4039.899658203125,1.0,279.140869140625,283.1175231933594,296.2291259765625,300.0085144042969,293.1499938964844,293.1499938964844,278.8500061035156,33663.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145916104316713,1.0,0.0,0.0,3.5659172534942627,3.5659399032592773,8.484686304655042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.99609375,0.0,1424.5379638671875,1895.4371337890625,0.0,3539.165283203125,0.8847137689590454,1.0,0.0,3.0,1.0,0.0
17859600,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7556899189949036,0.3817605972290039,0.3495121002197265,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8724337816238403,0.5966776013374329,0.569783091545105,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9018486738204956,0.6594229936599731,0.4637355804443359,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7887533903121948,0.4350786209106445,0.4180655181407928,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6471508741378784,0.237090915441513,1.0991778373718262,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.6839599609375,297.1460876464844,284.9907531738281,1.0,0.6958068013191223,0.3461166620254516,0.3461166620254516,1.0,,-3.483057737350464,0.8883437514305115,2.594713926315308,0.106462724506855,0.9100847840309144,0.9100847840309144,0.0,274.0765991210937,249.0,59318.23828125,0.0,4039.899658203125,1.0,279.140869140625,283.1175231933594,296.2291259765625,300.0085144042969,293.1499938964844,293.1499938964844,278.8500061035156,33663.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145916104316713,1.0,0.0,0.0,3.5659172534942627,3.5659399032592773,8.484686304655042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.99609375,0.0,1424.5379638671875,1895.4371337890625,0.0,3539.165283203125,0.8847137689590454,1.0,0.0,3.0,1.0,0.0
17859660,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.761867105960846,0.380375474691391,0.3481173813343048,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.879866898059845,0.5945495367050171,0.5676363110542297,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9112290143966676,0.6596101522445679,0.4637756943702698,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.795914351940155,0.4341850280761719,0.4170259237289428,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6528952717781067,0.2368303090333938,1.096786618232727,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.6775207519531,297.1441650390625,284.9087829589844,1.0,0.6891331076622009,0.3460711240768432,0.3460711240768432,1.0,,-3.4747297763824463,0.8856298327445984,2.589099884033203,0.1057328581809997,0.8302758932113647,0.8302758932113647,0.0,262.79345703125,237.0,59742.9609375,0.0,3951.731201171875,1.0,278.85906982421875,283.0163269042969,296.2684936523437,300.14715576171875,293.1499938964844,293.1499938964844,279.1499938964844,38738.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218286275863647,1.0,0.0,0.0,3.434758424758911,3.4347808361053467,7.872010883147595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.7216796875,0.0,1325.9078369140625,1895.4371337890625,0.0,3606.024658203125,0.8598742485046387,1.0,0.0,3.0,1.0,0.0
17859720,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.761867105960846,0.380375474691391,0.3481173813343048,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.879866898059845,0.5945495367050171,0.5676363110542297,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9112290143966676,0.6596101522445679,0.4637756943702698,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.795914351940155,0.4341850280761719,0.4170259237289428,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6528952717781067,0.2368303090333938,1.096786618232727,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.6775207519531,297.1441650390625,284.9087829589844,1.0,0.6891331076622009,0.3460711240768432,0.3460711240768432,1.0,,-3.4747297763824463,0.8856298327445984,2.589099884033203,0.1057328581809997,0.8302758932113647,0.8302758932113647,0.0,262.79345703125,237.0,59742.9609375,0.0,3951.731201171875,1.0,278.85906982421875,283.0163269042969,296.2684936523437,300.14715576171875,293.1499938964844,293.1499938964844,279.1499938964844,38738.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218286275863647,1.0,0.0,0.0,3.434758424758911,3.4347808361053467,7.872010883147595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.7216796875,0.0,1325.9078369140625,1895.4371337890625,0.0,3606.024658203125,0.8598742485046387,1.0,0.0,3.0,1.0,0.0
17859780,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7690911889076233,0.3796673715114593,0.3469054102897644,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8884216547012329,0.5930900573730469,0.5656563639640808,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.922633409500122,0.660830557346344,0.4641051888465881,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8039813041687012,0.4337224662303924,0.4160231053829193,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6593453288078308,0.236678808927536,1.0937343835830688,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6730041503906,297.1446838378906,284.9875793457031,1.0,0.6822241544723511,0.3460255861282348,0.3460255861282348,1.0,,-3.4664039611816406,0.8829253911972046,2.5834786891937256,0.1048159971833229,0.9031091332435608,0.9031091332435608,0.0,251.0730895996093,225.0,58996.4765625,0.0,3861.404052734375,1.0,279.1407165527344,283.120361328125,296.2229309082031,299.9843444824219,293.1499938964844,293.1499938964844,278.8500061035156,33758.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134393334388732,1.0,0.0,0.0,3.543839931488037,3.543862581253052,8.379951736969815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.169921875,0.0,1401.952392578125,1895.4371337890625,0.0,3528.494140625,0.8798165917396545,1.0,0.0,3.0,1.0,0.0
17859840,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7690911889076233,0.3796673715114593,0.3469054102897644,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8884216547012329,0.5930900573730469,0.5656563639640808,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.922633409500122,0.660830557346344,0.4641051888465881,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8039813041687012,0.4337224662303924,0.4160231053829193,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6593453288078308,0.236678808927536,1.0937343835830688,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6730041503906,297.1446838378906,284.9875793457031,1.0,0.6822241544723511,0.3460255861282348,0.3460255861282348,1.0,,-3.4664039611816406,0.8829253911972046,2.5834786891937256,0.1048159971833229,0.9031091332435608,0.9031091332435608,0.0,251.0730895996093,225.0,58996.4765625,0.0,3861.404052734375,1.0,279.1407165527344,283.120361328125,296.2229309082031,299.9843444824219,293.1499938964844,293.1499938964844,278.8500061035156,33758.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134393334388732,1.0,0.0,0.0,3.543839931488037,3.543862581253052,8.379951736969815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.169921875,0.0,1401.952392578125,1895.4371337890625,0.0,3528.494140625,0.8798165917396545,1.0,0.0,3.0,1.0,0.0
17859900,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7728187441825867,0.3788715004920959,0.3462231159210205,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8928349614143372,0.591912567615509,0.5645902752876282,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9286144971847534,0.66090327501297,0.4642258882522583,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8080829977989197,0.4331555664539337,0.4154663980007171,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6626929044723511,0.2363936901092529,1.0919955968856812,284.87432861328125,284.95001220703125,299.2054443359375,293.24468994140625,297.6689147949219,297.1424255371094,284.8744506835937,1.0,0.6787109971046448,0.346002846956253,0.346002846956253,1.0,,-3.4616923332214355,0.8813987374305725,2.580293655395508,0.1044201552867889,0.8203352093696594,0.8203352093696594,0.0,245.31944274902344,225.0,59637.734375,0.0,3815.6572265625,1.0,278.90093994140625,282.9933776855469,296.2730407714844,300.1859741210937,293.1499938964844,293.1499938964844,278.8500061035156,38837.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191258549690248,1.0,0.0,0.0,3.4840893745422363,3.48411226272583,8.099754609247611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.1328125,0.0,1376.5655517578125,1895.4371337890625,0.0,3581.08935546875,0.8680193424224854,1.0,0.0,3.0,1.0,0.0
17859960,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7761648297309875,0.3780047297477722,0.3452293872833252,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8968735933303833,0.590645432472229,0.5631809234619141,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9341332912445068,0.6609017252922058,0.4640403091907501,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8117257356643677,0.4324976205825805,0.4146415591239929,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6657477021217346,0.2360154241323471,1.0894218683242798,284.9085388183594,284.95001220703125,299.1968994140625,293.2418518066406,297.6641540527344,297.13922119140625,284.9091186523437,1.0,0.6750203371047974,0.3460175096988678,0.3460175096988678,1.0,,-3.4544925689697266,0.8792160153388977,2.5752766132354736,0.1038662418723106,0.8241961002349854,0.8241961002349854,0.0,239.85269165039065,213.0,59289.92578125,0.0,3765.60595703125,1.0,278.8590393066406,283.02410888671875,296.25836181640625,300.111328125,293.1499938964844,293.1499938964844,279.1499938964844,38984.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204431176185608,1.0,0.0,0.0,3.4020655155181885,3.402087926864624,7.722869099779928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.130859375,0.0,1295.2445068359375,1895.4371337890625,0.0,3593.2470703125,0.8530080914497375,1.0,0.0,3.0,1.0,0.0
17860020,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7847893834114075,0.3771418631076813,0.3438606262207031,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9070576429367064,0.5889943838119507,0.5610008835792542,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9474292397499084,0.6621321439743042,0.4643618464469909,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8204185366630554,0.431843101978302,0.4134338796138763,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6733481287956238,0.2356097400188446,1.0850985050201416,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.6590576171875,297.1385192871094,284.9844665527344,1.0,0.6676510572433472,0.3460468053817749,0.3460468053817749,1.0,,-3.4439518451690674,0.8760595917701721,2.56789231300354,0.102969005703926,0.8934324979782104,0.8934324979782104,0.0,228.011947631836,201.0,58516.44921875,0.0,3670.13134765625,1.0,279.1404113769531,283.125244140625,296.2093811035156,299.9423217773437,293.1499938964844,293.1499938964844,279.45001220703125,33888.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117128252983092,1.0,0.0,0.0,3.5102334022521973,3.5102555751800537,8.221769007832336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.56298828125,0.0,1367.9666748046875,1895.4371337890625,0.0,3512.49267578125,0.8723854422569275,1.0,0.0,3.0,1.0,0.0
17860080,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7847893834114075,0.3771418631076813,0.3438606262207031,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9070576429367064,0.5889943838119507,0.5610008835792542,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9474292397499084,0.6621321439743042,0.4643618464469909,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8204185366630554,0.431843101978302,0.4134338796138763,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6733481287956238,0.2356097400188446,1.0850985050201416,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.6590576171875,297.1385192871094,284.9844665527344,1.0,0.6676510572433472,0.3460468053817749,0.3460468053817749,1.0,,-3.4439518451690674,0.8760595917701721,2.56789231300354,0.102969005703926,0.8934324979782104,0.8934324979782104,0.0,228.011947631836,201.0,58516.44921875,0.0,3670.13134765625,1.0,279.1404113769531,283.125244140625,296.2093811035156,299.9423217773437,293.1499938964844,293.1499938964844,279.45001220703125,33888.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117128252983092,1.0,0.0,0.0,3.5102334022521973,3.5102555751800537,8.221769007832336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.56298828125,0.0,1367.9666748046875,1895.4371337890625,0.0,3512.49267578125,0.8723854422569275,1.0,0.0,3.0,1.0,0.0
17860140,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.794954240322113,0.3764327764511108,0.3427796363830566,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9199000000953674,0.5875354409217834,0.5591564178466797,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9619103074073792,0.6636925935745239,0.4650675654411316,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8302870392799377,0.4313658773899078,0.412503570318222,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6823278069496155,0.2353181093931198,1.0815330743789673,285.03375244140625,284.95001220703125,299.1636657714844,293.2272033691406,297.6556701660156,297.1398620605469,285.031005859375,1.0,0.6603754162788391,0.3460761308670044,0.3460761308670044,1.0,,-3.435873508453369,0.8736585378646851,2.5622150897979736,0.1023400276899337,0.985602080821991,0.985602080821991,0.0,215.89093017578125,189.0,58028.4140625,0.0,3579.465576171875,1.0,279.4411315917969,283.19891357421875,296.20819091796875,299.8946838378906,293.1499938964844,293.1499938964844,279.1499938964844,31445.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053365588188172,1.0,0.0,0.0,3.694895267486572,3.6949188709259033,9.109563166020962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.5634765625,0.0,1549.19287109375,1895.4371337890625,0.0,3453.275634765625,0.9120368361473083,1.0,0.0,3.0,1.0,0.0
17860200,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.794954240322113,0.3764327764511108,0.3427796363830566,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9199000000953674,0.5875354409217834,0.5591564178466797,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9619103074073792,0.6636925935745239,0.4650675654411316,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8302870392799377,0.4313658773899078,0.412503570318222,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6823278069496155,0.2353181093931198,1.0815330743789673,285.03375244140625,284.95001220703125,299.1636657714844,293.2272033691406,297.6556701660156,297.1398620605469,285.031005859375,1.0,0.6603754162788391,0.3460761308670044,0.3460761308670044,1.0,,-3.435873508453369,0.8736585378646851,2.5622150897979736,0.1023400276899337,0.985602080821991,0.985602080821991,0.0,215.89093017578125,189.0,58028.4140625,0.0,3579.465576171875,1.0,279.4411315917969,283.19891357421875,296.20819091796875,299.8946838378906,293.1499938964844,293.1499938964844,279.1499938964844,31445.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053365588188172,1.0,0.0,0.0,3.694895267486572,3.6949188709259033,9.109563166020962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.5634765625,0.0,1549.19287109375,1895.4371337890625,0.0,3453.275634765625,0.9120368361473083,1.0,0.0,3.0,1.0,0.0
17860260,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8000543117523193,0.3754283487796783,0.3419726490974426,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9266518354415894,0.5861234068870544,0.5579407215118408,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9688292741775512,0.6636819243431091,0.4652047753334045,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8353152871131897,0.4306277632713318,0.4118389785289764,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6869252920150757,0.2348769605159759,1.079222321510315,284.8773193359375,284.95001220703125,299.1552734375,293.2225952148437,297.6508178710937,297.1363830566406,284.87353515625,1.0,0.6565081477165222,0.3461267352104187,0.3461267352104187,1.0,,-3.4300365447998047,0.8720015287399292,2.558034896850586,0.1020838692784309,0.8832988142967224,0.8832988142967224,0.0,209.9300231933593,189.0,59058.26171875,0.0,3530.582763671875,1.0,279.1928100585937,283.0270080566406,296.2665100097656,300.1300354003906,293.1499938964844,293.1499938964844,279.1499938964844,36007.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132645130157472,1.0,0.0,0.0,3.689634084701538,3.6896584033966064,9.083639156415302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.140625,0.0,1577.7718505859375,1895.4371337890625,0.0,3526.874755859375,0.9120559692382812,1.0,0.0,3.0,1.0,0.0
17860320,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8040722012519836,0.3743054270744324,0.3408159017562866,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9321447014808656,0.5845925807952881,0.5563597679138184,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9742459654808044,0.6634097099304199,0.4649026095867157,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8394246101379395,0.4297457635402679,0.4108680486679077,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.690620481967926,0.2343121021986007,1.076032638549805,284.885009765625,284.95001220703125,299.1475830078125,293.2180480957031,297.6448669433594,297.1312866210937,284.8863830566406,1.0,0.6527154445648193,0.3461734652519226,0.3461734652519226,1.0,,-3.421380043029785,0.8694698214530945,2.551910161972046,0.1015266105532646,0.8649529814720154,0.8649529814720154,0.0,204.8368377685547,177.0,58699.5546875,0.0,3480.281005859375,1.0,279.15692138671875,283.0387878417969,296.25146484375,300.06695556640625,293.1499938964844,293.1499938964844,279.45001220703125,38438.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91621071100235,1.0,0.0,0.0,3.612154722213745,3.6121788024902335,8.706146559234185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.06201171875,0.0,1509.5294189453125,1895.4371337890625,0.0,3554.148193359375,0.8984184265136719,1.0,0.0,3.0,1.0,0.0
17860380,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8148467540740967,0.373185783624649,0.3391178846359253,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9467219114303588,0.5826266407966614,0.5537810921669006,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.987397849559784,0.6645402908325195,0.4650497436523437,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8505806922912598,0.4288167059421539,0.4093274772167206,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.700462818145752,0.2336137592792511,1.070226550102234,284.9857177734375,284.95001220703125,299.1318054199219,293.207763671875,297.6392517089844,297.1294860839844,284.98468017578125,1.0,0.644782304763794,0.3462707698345184,0.3462707698345184,1.0,,-3.4075677394866943,0.865506112575531,2.5420615673065186,0.1005045175552368,0.944679856300354,0.944679856300354,0.0,193.1173858642578,165.0,57719.625,0.0,3379.63037109375,1.0,279.4420471191406,283.16314697265625,296.1868591308594,299.8733215332031,293.1499938964844,293.1499938964844,279.1499938964844,33852.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082999229431152,1.0,0.0,0.0,3.70823335647583,3.7082574367523193,9.175450372822525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.6904296875,0.0,1582.6004638671875,1895.4371337890625,0.0,3480.819580078125,0.9168192148208618,1.0,0.0,3.0,1.0,0.0
17860440,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8148467540740967,0.373185783624649,0.3391178846359253,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9467219114303588,0.5826266407966614,0.5537810921669006,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.987397849559784,0.6645402908325195,0.4650497436523437,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8505806922912598,0.4288167059421539,0.4093274772167206,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.700462818145752,0.2336137592792511,1.070226550102234,284.9857177734375,284.95001220703125,299.1318054199219,293.207763671875,297.6392517089844,297.1294860839844,284.98468017578125,1.0,0.644782304763794,0.3462707698345184,0.3462707698345184,1.0,,-3.4075677394866943,0.865506112575531,2.5420615673065186,0.1005045175552368,0.944679856300354,0.944679856300354,0.0,193.1173858642578,165.0,57719.625,0.0,3379.63037109375,1.0,279.4420471191406,283.16314697265625,296.1868591308594,299.8733215332031,293.1499938964844,293.1499938964844,279.1499938964844,33852.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082999229431152,1.0,0.0,0.0,3.70823335647583,3.7082574367523193,9.175450372822525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.6904296875,0.0,1582.6004638671875,1895.4371337890625,0.0,3480.819580078125,0.9168192148208618,1.0,0.0,3.0,1.0,0.0
17860500,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8205683827400208,0.3722646534442901,0.3383188545703888,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.954504132270813,0.5812827944755554,0.552552342414856,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.99389910697937,0.66464763879776,0.4652002453804016,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8568962216377258,0.4280965030193329,0.4086170494556427,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7059159278869629,0.2331262081861496,1.0675091743469238,284.8587646484375,284.95001220703125,299.1239929199219,293.2022399902344,297.63494873046875,297.1265869140625,284.85693359375,1.0,0.6408194303512573,0.3463194370269775,0.3463194370269775,1.0,,-3.401193618774414,0.8636811971664429,2.5375123023986816,0.1001625806093216,0.8509992957115173,0.8509992957115173,0.0,187.2306671142578,165.0,58465.94921875,0.0,3330.657470703125,1.0,279.196533203125,283.02154541015625,296.2335510253906,300.07305908203125,293.1499938964844,293.1499938964844,279.1499938964844,38503.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142403602600098,1.0,0.0,0.0,3.6575169563293457,3.657541513442993,8.926187433644373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.3369140625,0.0,1560.315185546875,1895.4371337890625,0.0,3535.913330078125,0.9063822031021118,1.0,0.0,3.0,1.0,0.0
17860560,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8256571888923645,0.371232807636261,0.3371943235397339,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.961373805999756,0.579810380935669,0.5509676933288574,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.6646233201026917,0.46461221575737,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.862775444984436,0.4272611439228058,0.4076370596885681,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7108252048492432,0.2325441390275955,1.0640380382537842,284.88983154296875,284.95001220703125,299.1162414550781,293.1964416503906,297.6297912597656,297.1224670410156,284.891357421875,1.0,0.636669397354126,0.3464175164699554,0.3464175164699554,1.0,,-3.39189887046814,0.8610917329788208,2.5308072566986084,0.0997334122657775,0.8457005620002747,0.8457005620002747,0.0,181.7693328857422,168.0,57996.55078125,0.0,3277.629638671875,1.0,279.1576232910156,283.0540771484375,296.2144775390625,299.98846435546875,293.1499938964844,293.1499938964844,279.45001220703125,39664.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915667712688446,1.0,0.0,0.0,3.5554535388946533,3.5554773807525635,8.434965366177494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.90185546875,0.0,1457.2144775390625,1895.4371337890625,0.0,3549.125,0.8873302340507507,1.0,0.0,3.0,1.0,0.0
17860620,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8291277289390564,0.370184987783432,0.3359123468399048,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9657778143882751,0.5779160857200623,0.548818051815033,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.6670381426811218,0.4581329822540283,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8669443130493164,0.4263843595981598,0.4064879417419433,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7139552235603333,0.2318174391984939,1.059597730636597,284.9856872558594,284.95001220703125,299.10089111328125,293.1841125488281,297.627685546875,297.1251525878906,284.98486328125,1.0,0.6322753429412842,0.3466136753559112,0.3466136753559112,1.0,,-3.3740689754486084,0.8561650514602661,2.517904043197632,0.0988453701138496,0.923364520072937,0.923364520072937,0.0,177.3551483154297,171.0,56950.55078125,0.0,3210.868408203125,1.0,279.4416198730469,283.17401123046875,296.1539306640625,299.79254150390625,293.1499938964844,293.1499938964844,279.1499938964844,34180.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905883252620697,1.0,0.0,0.0,3.6476023197174072,3.6476259231567374,8.877859158928914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.3837890625,0.0,1516.9013671875,1895.4371337890625,0.0,3458.360107421875,0.9033998250961304,1.0,0.0,3.0,1.0,0.0
17860680,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8291277289390564,0.370184987783432,0.3359123468399048,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9657778143882751,0.5779160857200623,0.548818051815033,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.6670381426811218,0.4581329822540283,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8669443130493164,0.4263843595981598,0.4064879417419433,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7139552235603333,0.2318174391984939,1.059597730636597,284.9856872558594,284.95001220703125,299.10089111328125,293.1841125488281,297.627685546875,297.1251525878906,284.98486328125,1.0,0.6322753429412842,0.3466136753559112,0.3466136753559112,1.0,,-3.3740689754486084,0.8561650514602661,2.517904043197632,0.0988453701138496,0.923364520072937,0.923364520072937,0.0,177.3551483154297,171.0,56950.55078125,0.0,3210.868408203125,1.0,279.4416198730469,283.17401123046875,296.1539306640625,299.79254150390625,293.1499938964844,293.1499938964844,279.1499938964844,34180.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905883252620697,1.0,0.0,0.0,3.6476023197174072,3.6476259231567374,8.877859158928914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.3837890625,0.0,1516.9013671875,1895.4371337890625,0.0,3458.360107421875,0.9033998250961304,1.0,0.0,3.0,1.0,0.0
17860740,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8286320567131042,0.3681941032409668,0.3343338072299957,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.965234100818634,0.5750724077224731,0.5463764071464539,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6689004302024841,0.4568588435649872,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8668072819709778,0.4247933328151703,0.4051655232906341,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7135817408561707,0.2306731343269348,1.0549768209457395,284.8996887207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6224975585937,297.1235656738281,284.9008178710937,1.0,0.6298663020133972,0.3468098640441894,0.3468098640441894,1.0,,-3.3597140312194824,0.8523215651512146,2.507392406463623,0.0979499071836471,0.8345745801925659,0.8345745801925659,0.0,176.13455200195312,174.0,57142.2734375,0.0,3172.38427734375,1.0,279.15802001953125,283.0736083984375,296.1837463378906,299.90264892578125,293.1499938964844,293.1499938964844,279.45001220703125,39596.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122706055641174,1.0,0.0,0.0,3.48677134513855,3.4867944717407227,8.112229465950804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.58251953125,0.0,1384.7427978515625,1895.4371337890625,0.0,3517.66357421875,0.8722322583198547,1.0,0.0,3.0,1.0,0.0
17860800,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8286320567131042,0.3681941032409668,0.3343338072299957,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.965234100818634,0.5750724077224731,0.5463764071464539,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6689004302024841,0.4568588435649872,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8668072819709778,0.4247933328151703,0.4051655232906341,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7135817408561707,0.2306731343269348,1.0549768209457395,284.8996887207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6224975585937,297.1235656738281,284.9008178710937,1.0,0.6298663020133972,0.3468098640441894,0.3468098640441894,1.0,,-3.3597140312194824,0.8523215651512146,2.507392406463623,0.0979499071836471,0.8345745801925659,0.8345745801925659,0.0,176.13455200195312,174.0,57142.2734375,0.0,3172.38427734375,1.0,279.15802001953125,283.0736083984375,296.1837463378906,299.90264892578125,293.1499938964844,293.1499938964844,279.45001220703125,39596.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122706055641174,1.0,0.0,0.0,3.48677134513855,3.4867944717407227,8.112229465950804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.58251953125,0.0,1384.7427978515625,1895.4371337890625,0.0,3517.66357421875,0.8722322583198547,1.0,0.0,3.0,1.0,0.0
17860860,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8271335959434509,0.3670377731323242,0.3331335186958313,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9632723927497864,0.573083758354187,0.5443246960639954,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6710219383239746,0.4578794240951538,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.865414559841156,0.4238331317901611,0.4041171371936798,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7121315598487854,0.229841873049736,1.0508934259414673,284.9913330078125,284.95001220703125,299.0706787109375,293.1567687988281,297.62164306640625,297.12725830078125,284.9904479980469,1.0,0.6288202404975891,0.3471029102802276,0.3471029102802276,1.0,,-3.350850820541382,0.850455105304718,2.5003957748413086,0.0979306921362876,0.9140926003456116,0.9140926003456116,0.0,176.1946258544922,177.0,56299.56640625,0.0,3152.93798828125,1.0,279.4411315917969,283.1869201660156,296.1264038085937,299.7205505371094,293.1499938964844,293.1499938964844,279.1499938964844,33861.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024420976638794,1.0,0.0,0.0,3.5929839611053467,3.5930070877075195,8.613979503024893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.6748046875,0.0,1454.9033203125,1895.4371337890625,0.0,3426.337646484375,0.8909305930137634,1.0,0.0,3.0,1.0,0.0
17860920,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8271335959434509,0.3670377731323242,0.3331335186958313,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9632723927497864,0.573083758354187,0.5443246960639954,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6710219383239746,0.4578794240951538,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.865414559841156,0.4238331317901611,0.4041171371936798,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7121315598487854,0.229841873049736,1.0508934259414673,284.9913330078125,284.95001220703125,299.0706787109375,293.1567687988281,297.62164306640625,297.12725830078125,284.9904479980469,1.0,0.6288202404975891,0.3471029102802276,0.3471029102802276,1.0,,-3.350850820541382,0.850455105304718,2.5003957748413086,0.0979306921362876,0.9140926003456116,0.9140926003456116,0.0,176.1946258544922,177.0,56299.56640625,0.0,3152.93798828125,1.0,279.4411315917969,283.1869201660156,296.1264038085937,299.7205505371094,293.1499938964844,293.1499938964844,279.1499938964844,33861.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024420976638794,1.0,0.0,0.0,3.5929839611053467,3.5930070877075195,8.613979503024893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.6748046875,0.0,1454.9033203125,1895.4371337890625,0.0,3426.337646484375,0.8909305930137634,1.0,0.0,3.0,1.0,0.0
17860980,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8237691521644592,0.3649242520332336,0.3315248191356659,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.959008812904358,0.5701323747634888,0.5418649911880493,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6711423397064209,0.4616824686527252,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621031641960144,0.4221534729003906,0.4027948677539825,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7090296745300293,0.2285749912261963,1.046151041984558,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.61279296875,297.12017822265625,284.90704345703125,1.0,0.6286031007766724,0.3473959565162658,0.3473959565162658,1.0,,-3.34324049949646,0.8489768505096436,2.4942636489868164,0.0981461629271507,0.8311768174171448,0.8311768174171448,0.0,177.5747528076172,180.0,56668.3046875,0.0,3143.884033203125,1.0,279.158935546875,283.0856018066406,296.1582336425781,299.84442138671875,293.1499938964844,293.1499938964844,279.45001220703125,39054.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909609079360962,1.0,0.0,0.0,3.449122428894043,3.4491450786590576,7.937989607853524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.3994140625,0.0,1342.55224609375,1895.4371337890625,0.0,3492.9755859375,0.8634564876556396,1.0,0.0,3.0,1.0,0.0
