time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8237691521644592,0.3649242520332336,0.3315248191356659,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.959008812904358,0.5701323747634888,0.5418649911880493,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6711423397064209,0.4616824686527252,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621031641960144,0.4221534729003906,0.4027948677539825,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7090296745300293,0.2285749912261963,1.046151041984558,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.61279296875,297.12017822265625,284.90704345703125,1.0,0.6286031007766724,0.3473959565162658,0.3473959565162658,1.0,,-3.34324049949646,0.8489768505096436,2.4942636489868164,0.0981461629271507,0.8311768174171448,0.8311768174171448,0.0,177.5747528076172,180.0,56668.3046875,0.0,3143.884033203125,1.0,279.158935546875,283.0856018066406,296.1582336425781,299.84442138671875,293.1499938964844,293.1499938964844,279.45001220703125,39054.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909609079360962,1.0,0.0,0.0,3.449122428894043,3.4491450786590576,7.937989607853524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.3994140625,0.0,1342.55224609375,1895.4371337890625,0.0,3492.9755859375,0.8634564876556396,1.0,0.0,3.0,1.0,0.0
17861100,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.821858286857605,0.3642245233058929,0.3307457268238067,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9565202593803406,0.5690128207206726,0.5406497120857239,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.671288788318634,0.4640416800975799,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8601838946342468,0.4215692579746246,0.4021300673484802,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7071632742881775,0.2280507087707519,1.043611764907837,285.01129150390625,284.95001220703125,299.0482177734375,293.1342468261719,297.6097412109375,297.118408203125,285.01202392578125,1.0,0.6286742687225342,0.3475424647331238,0.3475424647331238,1.0,,-3.339822292327881,0.848359227180481,2.4914629459381104,0.0982312560081482,0.9040530920028688,0.9040530920028688,0.0,178.4922637939453,180.0,55860.8359375,0.0,3141.528076171875,1.0,279.3968505859375,283.20684814453125,296.0978088378906,299.6283569335937,293.1499938964844,293.1499938964844,279.45001220703125,34160.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031283855438232,1.0,0.0,0.0,3.4993391036987305,3.499361515045166,8.170815135599696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.1865234375,0.0,1358.72509765625,1895.4371337890625,0.0,3432.72802734375,0.8720763325691223,1.0,0.0,3.0,1.0,0.0
17861160,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8202839493751526,0.3635925650596618,0.330234944820404,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9543664455413818,0.5679787397384644,0.5397307872772217,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.6714198589324951,0.4661590754985809,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.858582615852356,0.4210671782493591,0.4016968607902527,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7055632472038269,0.2275819331407547,1.0416754484176636,284.9932861328125,284.95001220703125,299.0407409667969,293.1264038085937,297.6071472167969,297.11737060546875,284.9918518066406,1.0,0.6289055347442627,0.3476260602474212,0.3476260602474212,1.0,,-3.3377981185913086,0.8479957580566406,2.489802598953247,0.098282478749752,0.9098643660545348,0.9098643660545348,0.0,179.3741912841797,183.0,55941.75,0.0,3142.06298828125,1.0,279.4415588378906,283.1936340332031,296.0993957519531,299.6700439453125,293.1499938964844,293.1499938964844,279.1499938964844,33522.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006500244140625,1.0,0.0,0.0,3.5649197101593018,3.5649425983428955,8.479940447614354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.7275390625,0.0,1422.45166015625,1895.4371337890625,0.0,3409.64306640625,0.8841882944107056,1.0,0.0,3.0,1.0,0.0
17861220,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8148766756057739,0.3613114655017853,0.3285462558269501,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9472060799598694,0.5648617744445801,0.5371910333633423,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9977822303771972,0.6701468229293823,0.4691731035709381,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8532132506370544,0.4192577004432678,0.4003271460533142,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7004057168960571,0.2261416316032409,1.0365058183670044,284.9064025878906,284.95001220703125,299.0257873535156,293.1102294921875,297.5945129394531,297.1055908203125,284.90655517578125,1.0,0.6293014883995056,0.3477932214736938,0.3477932214736938,1.0,,-3.3284852504730225,0.8455941677093506,2.482891082763672,0.0981009677052497,0.8264898657798767,0.8264898657798767,0.0,182.39512634277344,186.0,56293.58203125,0.0,3138.603515625,1.0,279.1591796875,283.0912475585937,296.1295166015625,299.79400634765625,293.1499938964844,293.1499938964844,279.45001220703125,38986.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084859490394592,1.0,0.0,0.0,3.421924829483032,3.421947240829468,7.813295610503701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.49853515625,0.0,1314.86962890625,1895.4371337890625,0.0,3482.54736328125,0.8573653697967529,1.0,0.0,3.0,1.0,0.0
17861280,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8148766756057739,0.3613114655017853,0.3285462558269501,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9472060799598694,0.5648617744445801,0.5371910333633423,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9977822303771972,0.6701468229293823,0.4691731035709381,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8532132506370544,0.4192577004432678,0.4003271460533142,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7004057168960571,0.2261416316032409,1.0365058183670044,284.9064025878906,284.95001220703125,299.0257873535156,293.1102294921875,297.5945129394531,297.1055908203125,284.90655517578125,1.0,0.6293014883995056,0.3477932214736938,0.3477932214736938,1.0,,-3.3284852504730225,0.8455941677093506,2.482891082763672,0.0981009677052497,0.8264898657798767,0.8264898657798767,0.0,182.39512634277344,186.0,56293.58203125,0.0,3138.603515625,1.0,279.1591796875,283.0912475585937,296.1295166015625,299.79400634765625,293.1499938964844,293.1499938964844,279.45001220703125,38986.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084859490394592,1.0,0.0,0.0,3.421924829483032,3.421947240829468,7.813295610503701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.49853515625,0.0,1314.86962890625,1895.4371337890625,0.0,3482.54736328125,0.8573653697967529,1.0,0.0,3.0,1.0,0.0
17861340,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8094714879989624,0.3597945868968963,0.3271563053131103,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9399082660675048,0.5625112652778625,0.5349459648132324,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9938098788261414,0.6705251336097717,0.4692335724830627,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8479441404342651,0.4180117845535278,0.3991516828536987,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6951769590377808,0.2249611020088195,1.0315004587173462,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888671875,297.1032409667969,284.986572265625,1.0,0.6294856667518616,0.3479604125022888,0.3479604125022888,1.0,,-3.316749095916748,0.8424458503723145,2.4743032455444336,0.0974546819925308,0.8990424871444702,0.8990424871444702,0.0,185.51287841796875,189.0,55460.921875,0.0,3130.36474609375,1.0,279.4405822753906,283.1962890625,296.06707763671875,299.610595703125,293.1499938964844,293.1499938964844,279.75,33795.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995440006256104,1.0,0.0,0.0,3.53011417388916,3.530136585235596,8.315163313454832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.40478515625,0.0,1387.8856201171875,1895.4371337890625,0.0,3399.33349609375,0.8767440319061279,1.0,0.0,3.0,1.0,0.0
17861400,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8094714879989624,0.3597945868968963,0.3271563053131103,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9399082660675048,0.5625112652778625,0.5349459648132324,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9938098788261414,0.6705251336097717,0.4692335724830627,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8479441404342651,0.4180117845535278,0.3991516828536987,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6951769590377808,0.2249611020088195,1.0315004587173462,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888671875,297.1032409667969,284.986572265625,1.0,0.6294856667518616,0.3479604125022888,0.3479604125022888,1.0,,-3.316749095916748,0.8424458503723145,2.4743032455444336,0.0974546819925308,0.8990424871444702,0.8990424871444702,0.0,185.51287841796875,189.0,55460.921875,0.0,3130.36474609375,1.0,279.4405822753906,283.1962890625,296.06707763671875,299.610595703125,293.1499938964844,293.1499938964844,279.75,33795.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995440006256104,1.0,0.0,0.0,3.53011417388916,3.530136585235596,8.315163313454832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.40478515625,0.0,1387.8856201171875,1895.4371337890625,0.0,3399.33349609375,0.8767440319061279,1.0,0.0,3.0,1.0,0.0
17861460,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8066202998161316,0.3590231835842132,0.3264556527137756,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.936071753501892,0.5612620115280151,0.5337567329406738,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9918511509895324,0.671118974685669,0.4695824384689331,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8452808856964111,0.4174037873744964,0.3985805809497833,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.6924740076065063,0.2243456542491912,1.0288907289505005,285.07196044921875,284.95001220703125,299.001708984375,293.0832214355469,297.5872497558594,297.10406494140625,285.0702514648437,1.0,0.6296701431274414,0.3480992913246155,0.3480992913246155,1.0,,-3.311068534851074,0.841087281703949,2.4699811935424805,0.0973189398646354,0.9898120164871216,0.9898120164871216,0.0,187.1905670166016,189.0,54747.62109375,0.0,3127.340087890625,1.0,279.712890625,283.3009948730469,296.0380859375,299.4830322265625,293.1499938964844,293.1499938964844,279.75,30967.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929591178894043,1.0,0.0,0.0,3.646298885345459,3.646322011947632,8.871516001818236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.6015625,0.0,1491.4425048828125,1895.4371337890625,0.0,3337.86962890625,0.9014441967010498,1.0,0.0,3.0,1.0,0.0
17861520,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8048844337463379,0.3584541380405426,0.3260624706745147,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9337406754493712,0.560379683971405,0.5330503582954407,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.990706503391266,0.6714518666267395,0.4699195325374603,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.843697726726532,0.4169696569442749,0.3982712030410766,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.6908471584320068,0.2239285260438919,1.0273640155792236,285.0424499511719,284.95001220703125,298.99566650390625,293.0762939453125,297.58599853515625,297.1044311523437,285.0395202636719,1.0,0.6298409700393677,0.3481918573379516,0.3481918573379516,1.0,,-3.3079445362091064,0.8403904438018799,2.4675540924072266,0.0973168164491653,0.999109387397766,0.999109387397766,0.0,188.2433319091797,192.0,54907.83203125,0.0,3126.4111328125,1.0,279.7413330078125,283.2748718261719,296.0553283691406,299.5481262207031,293.1499938964844,293.1499938964844,279.45001220703125,31290.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926517367362976,1.0,0.0,0.0,3.718483209609986,3.718507051467896,9.226243946613976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.8701171875,0.0,1574.8048095703125,1895.4371337890625,0.0,3334.997314453125,0.9172489047050476,1.0,0.0,3.0,1.0,0.0
17861580,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7985088229179382,0.3558257222175598,0.3242204785346985,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9255737662315368,0.5569337010383606,0.5303813815116882,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9859012961387634,0.6705353260040283,0.4697660803794861,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8380504250526428,0.4148767292499542,0.396788477897644,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6852026581764221,0.2222819626331329,1.0217578411102295,284.8770446777344,284.95001220703125,298.9811096191406,293.0594787597656,297.573974609375,297.0934143066406,284.8786315917969,1.0,0.6299212574958801,0.348412811756134,0.348412811756134,1.0,,-3.293823719024658,0.8366370797157288,2.457186698913574,0.096847228705883,0.8709871768951416,0.8709871768951416,0.0,191.80841064453125,192.0,55627.015625,0.0,3115.495849609375,1.0,279.4579162597656,283.0995788574219,296.0985107421875,299.72369384765625,293.1499938964844,293.1499938964844,279.45001220703125,38407.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042264819145204,1.0,0.0,0.0,3.648469924926758,3.648494243621826,8.88208319338446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.79296875,0.0,1549.4737548828125,1895.4371337890625,0.0,3442.94873046875,0.9062522649765016,1.0,0.0,3.0,1.0,0.0
17861640,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7981589436531067,0.3557022511959076,0.3241086304187774,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9251320958137512,0.5567685961723328,0.5302262306213379,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9856252670288086,0.6704970002174377,0.4697345793247223,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8377428650856018,0.4147733747959137,0.3966943323612213,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.684893012046814,0.2221974283456802,1.021414279937744,284.8789367675781,284.95001220703125,298.9804077148437,293.0586853027344,297.5733947753906,297.0928955078125,284.88043212890625,1.0,0.6299086809158325,0.3484233319759369,0.3484233319759369,1.0,,-3.292938232421875,0.8363919258117676,2.4565463066101074,0.0967971757054328,0.8701222538948059,0.8701222538948059,0.0,191.99566650390625,195.0,55600.078125,0.0,3114.610107421875,1.0,279.4568176269531,283.1015014648437,296.0953674316406,299.7168884277344,293.1499938964844,293.1499938964844,279.75,38418.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043221473693848,1.0,0.0,0.0,3.6436166763305664,3.6436409950256334,8.858468731887115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.79248046875,0.0,1544.1419677734375,1895.4371337890625,0.0,3443.839111328125,0.905307114124298,1.0,0.0,3.0,1.0,0.0
17861700,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7948082089424133,0.3547044694423675,0.3230443298816681,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9208725094795228,0.5553182363510132,0.5286869406700134,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9830209016799928,0.670583188533783,0.46957927942276,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8347881436347961,0.4139122068881988,0.3957740664482116,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6818600296974182,0.2214154303073883,1.017845630645752,284.9978332519531,284.95001220703125,298.97271728515625,293.0497436523437,297.5696105957031,297.09051513671875,284.999755859375,1.0,0.6297838091850281,0.3485390543937683,0.3485390543937683,1.0,,-3.2842159271240234,0.8340158462524414,2.450200080871582,0.0962797477841377,0.945667564868927,0.945667564868927,0.0,193.8061370849609,195.0,54582.97265625,0.0,3105.7158203125,1.0,279.7013244628906,283.2391357421875,296.0240173339844,299.4819030761719,293.1499938964844,293.1499938964844,279.75,34412.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898424506187439,1.0,0.0,0.0,3.679905891418457,3.6799299716949454,9.0358020088388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.31298828125,0.0,1554.7169189453125,1895.4371337890625,0.0,3388.89404296875,0.912404716014862,1.0,0.0,3.0,1.0,0.0
17861760,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7924477458000183,0.3539064824581146,0.3223545551300049,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9177913665771484,0.5540820956230164,0.5275479555130005,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9813055396080016,0.6709137558937073,0.4698271155357361,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8326841592788696,0.4132291376590729,0.3951543867588043,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.679607093334198,0.2207479178905487,1.0150147676467896,284.9881896972656,284.95001220703125,298.9649963378906,293.04071044921875,297.56768798828125,297.09051513671875,284.9866027832031,1.0,0.629760205745697,0.3487050831317901,0.3487050831317901,1.0,,-3.2781624794006348,0.8326101899147034,2.445552110671997,0.0961709916591644,0.9544276595115662,0.9544276595115662,0.0,195.1625366210937,198.0,54564.05078125,0.0,3100.11767578125,1.0,279.7431030273437,283.2328491210937,296.0176086425781,299.5083312988281,293.1499938964844,293.1499938964844,279.45001220703125,33742.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959731459617615,1.0,0.0,0.0,3.738748073577881,3.738772630691528,9.32708019263373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.90625,0.0,1616.862060546875,1895.4371337890625,0.0,3366.02001953125,0.9234358668327332,1.0,0.0,3.0,1.0,0.0
17861820,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7864582538604736,0.3512948751449585,0.3204084932804107,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9103471636772156,0.550563633441925,0.5246719717979431,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.976466417312622,0.6701180934906006,0.4696515202522278,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8274457454681396,0.4110597372055053,0.3934831917285919,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6741703748703003,0.2189440429210662,1.008320927619934,284.8827819824219,284.95001220703125,298.9493408203125,293.0224914550781,297.55670166015625,297.08111572265625,284.8847045898437,1.0,0.6295403838157654,0.3490371704101562,0.3490371704101562,1.0,,-3.262102603912353,0.8285658955574036,2.4335367679595947,0.0957792475819587,0.8469475507736206,0.8469475507736206,0.0,198.5558319091797,201.0,54831.69140625,0.0,3084.174560546875,1.0,279.45721435546875,283.1167907714844,296.0422668457031,299.6181030273437,293.1499938964844,293.1499938964844,279.75,39990.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038894772529602,1.0,0.0,0.0,3.578249216079712,3.578273296356201,8.543473200006702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.1435546875,0.0,1484.0657958984375,1895.4371337890625,0.0,3439.8125,0.892579197883606,1.0,0.0,3.0,1.0,0.0
17861880,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7864582538604736,0.3512948751449585,0.3204084932804107,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9103471636772156,0.550563633441925,0.5246719717979431,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.976466417312622,0.6701180934906006,0.4696515202522278,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8274457454681396,0.4110597372055053,0.3934831917285919,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6741703748703003,0.2189440429210662,1.008320927619934,284.8827819824219,284.95001220703125,298.9493408203125,293.0224914550781,297.55670166015625,297.08111572265625,284.8847045898437,1.0,0.6295403838157654,0.3490371704101562,0.3490371704101562,1.0,,-3.262102603912353,0.8285658955574036,2.4335367679595947,0.0957792475819587,0.8469475507736206,0.8469475507736206,0.0,198.5558319091797,201.0,54831.69140625,0.0,3084.174560546875,1.0,279.45721435546875,283.1167907714844,296.0422668457031,299.6181030273437,293.1499938964844,293.1499938964844,279.75,39990.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038894772529602,1.0,0.0,0.0,3.578249216079712,3.578273296356201,8.543473200006702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.1435546875,0.0,1484.0657958984375,1895.4371337890625,0.0,3439.8125,0.892579197883606,1.0,0.0,3.0,1.0,0.0
17861940,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7816252112388611,0.3496314883232116,0.3188144266605377,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9044906497001648,0.5480048060417175,0.5221506357192993,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9726304411888124,0.6706339716911316,0.4698677659034729,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8231643438339233,0.4096101224422455,0.392049640417099,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6695986390113831,0.2175154834985733,1.001978635787964,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526733398437,297.0809936523437,284.9891357421875,1.0,0.6293129324913025,0.3493692278861999,0.3493692278861999,1.0,,-3.248055219650269,0.8251513838768005,2.4229037761688232,0.0953581258654594,0.9320870637893676,0.9320870637893676,0.0,201.3551025390625,204.0,53826.84765625,0.0,3069.3916015625,1.0,279.7417907714844,283.2456970214844,295.9717712402344,299.4140930175781,293.1499938964844,293.1499938964844,279.45001220703125,34053.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934833407402039,1.0,0.0,0.0,3.672219753265381,3.672243595123291,8.998095495371672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.845703125,0.0,1543.3798828125,1895.4371337890625,0.0,3342.767578125,0.9089200496673584,1.0,0.0,3.0,1.0,0.0
17862000,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7816252112388611,0.3496314883232116,0.3188144266605377,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9044906497001648,0.5480048060417175,0.5221506357192993,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9726304411888124,0.6706339716911316,0.4698677659034729,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8231643438339233,0.4096101224422455,0.392049640417099,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6695986390113831,0.2175154834985733,1.001978635787964,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526733398437,297.0809936523437,284.9891357421875,1.0,0.6293129324913025,0.3493692278861999,0.3493692278861999,1.0,,-3.248055219650269,0.8251513838768005,2.4229037761688232,0.0953581258654594,0.9320870637893676,0.9320870637893676,0.0,201.3551025390625,204.0,53826.84765625,0.0,3069.3916015625,1.0,279.7417907714844,283.2456970214844,295.9717712402344,299.4140930175781,293.1499938964844,293.1499938964844,279.45001220703125,34053.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934833407402039,1.0,0.0,0.0,3.672219753265381,3.672243595123291,8.998095495371672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.845703125,0.0,1543.3798828125,1895.4371337890625,0.0,3342.767578125,0.9089200496673584,1.0,0.0,3.0,1.0,0.0
17862060,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7761125564575195,0.347059816122055,0.3168922960758209,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8982073664665222,0.5445235967636108,0.5192973613739014,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9678401947021484,0.6697878837585449,0.4696483910083771,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8182877898216248,0.4074673950672149,0.3903943002223968,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.664597749710083,0.2157090455293655,0.9952298998832704,284.8944396972656,284.95001220703125,298.91717529296875,292.9855041503906,297.5424499511719,297.0726928710937,284.8954467773437,1.0,0.6290547251701355,0.3497664928436279,0.3497664928436279,1.0,,-3.231951951980591,0.821256160736084,2.410695791244507,0.0951419472694397,0.8362848162651062,0.8362848162651062,0.0,204.63796997070312,207.0,54062.8203125,0.0,3052.94287109375,1.0,279.45831298828125,283.1379089355469,296.0007629394531,299.52655029296875,293.1499938964844,293.1499938964844,279.75,39771.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005868434906006,1.0,0.0,0.0,3.5104100704193115,3.5104334354400635,8.222596648010949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.71826171875,0.0,1410.4852294921875,1895.4371337890625,0.0,3409.05419921875,0.8775303959846497,1.0,0.0,3.0,1.0,0.0
17862120,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7761125564575195,0.347059816122055,0.3168922960758209,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8982073664665222,0.5445235967636108,0.5192973613739014,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9678401947021484,0.6697878837585449,0.4696483910083771,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8182877898216248,0.4074673950672149,0.3903943002223968,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.664597749710083,0.2157090455293655,0.9952298998832704,284.8944396972656,284.95001220703125,298.91717529296875,292.9855041503906,297.5424499511719,297.0726928710937,284.8954467773437,1.0,0.6290547251701355,0.3497664928436279,0.3497664928436279,1.0,,-3.231951951980591,0.821256160736084,2.410695791244507,0.0951419472694397,0.8362848162651062,0.8362848162651062,0.0,204.63796997070312,207.0,54062.8203125,0.0,3052.94287109375,1.0,279.45831298828125,283.1379089355469,296.0007629394531,299.52655029296875,293.1499938964844,293.1499938964844,279.75,39771.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005868434906006,1.0,0.0,0.0,3.5104100704193115,3.5104334354400635,8.222596648010949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.71826171875,0.0,1410.4852294921875,1895.4371337890625,0.0,3409.05419921875,0.8775303959846497,1.0,0.0,3.0,1.0,0.0
17862180,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7715317606925964,0.3453313410282135,0.3152710497379303,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8928812146186829,0.5418902635574341,0.5167409777641296,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9639099836349488,0.670113205909729,0.469765305519104,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8141043782234192,0.4059564173221588,0.3889313638210296,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6602749228477478,0.2142275124788284,0.9887343645095824,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.53839111328125,297.0726928710937,284.9898986816406,1.0,0.6287950873374939,0.3501637876033783,0.3501637876033783,1.0,,-3.21749210357666,0.8178795576095581,2.399612665176392,0.0949040129780769,0.9180371165275574,0.9180371165275574,0.0,207.4386138916016,210.0,53118.1875,0.0,3037.4697265625,1.0,279.74176025390625,283.2568054199219,295.93316650390625,299.3305053710937,293.1499938964844,293.1499938964844,279.45001220703125,33839.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900668025016785,1.0,0.0,0.0,3.613374948501587,3.613398313522339,8.712029853086278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.8349609375,0.0,1476.7969970703125,1895.4371337890625,0.0,3310.832275390625,0.8952732682228088,1.0,0.0,3.0,1.0,0.0
17862240,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7715317606925964,0.3453313410282135,0.3152710497379303,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8928812146186829,0.5418902635574341,0.5167409777641296,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9639099836349488,0.670113205909729,0.469765305519104,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8141043782234192,0.4059564173221588,0.3889313638210296,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6602749228477478,0.2142275124788284,0.9887343645095824,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.53839111328125,297.0726928710937,284.9898986816406,1.0,0.6287950873374939,0.3501637876033783,0.3501637876033783,1.0,,-3.21749210357666,0.8178795576095581,2.399612665176392,0.0949040129780769,0.9180371165275574,0.9180371165275574,0.0,207.4386138916016,210.0,53118.1875,0.0,3037.4697265625,1.0,279.74176025390625,283.2568054199219,295.93316650390625,299.3305053710937,293.1499938964844,293.1499938964844,279.45001220703125,33839.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900668025016785,1.0,0.0,0.0,3.613374948501587,3.613398313522339,8.712029853086278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.8349609375,0.0,1476.7969970703125,1895.4371337890625,0.0,3310.832275390625,0.8952732682228088,1.0,0.0,3.0,1.0,0.0
17862300,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7692092061042786,0.3440707623958587,0.3144449889659881,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8901796340942383,0.54017573595047,0.5154566168785095,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9618218541145324,0.6696615219116211,0.4697716534137726,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8119529485702515,0.4049082994461059,0.3882098495960235,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.658130407333374,0.2133386135101318,0.9855990409851074,284.86676025390625,284.95001220703125,298.89215087890625,292.95758056640625,297.5336608886719,297.0691833496094,284.8650207519531,1.0,0.628702700138092,0.3503624200820923,0.3503624200820923,1.0,,-3.2103312015533447,0.8162025809288025,2.394128561019897,0.0949070379137992,0.8281474113464355,0.8281474113464355,0.0,208.9252319335937,210.0,53755.0078125,0.0,3030.3779296875,1.0,279.4993591308594,283.11981201171875,295.9836120605469,299.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,38939.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958771228790283,1.0,0.0,0.0,3.5524747371673584,3.552498340606689,8.42083693441964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.212890625,0.0,1448.7525634765625,1895.4371337890625,0.0,3365.123291015625,0.8830978274345398,1.0,0.0,3.0,1.0,0.0
17862360,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7662646770477295,0.342698872089386,0.3132936656475067,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8868354558944702,0.5383307337760925,0.5138142704963684,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9589581489562988,0.669067919254303,0.4694105088710785,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8091952800750732,0.4037395417690277,0.3872084617614746,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.655510425567627,0.2123557031154632,0.9817026257514954,284.8983154296875,284.95001220703125,298.88360595703125,292.9482727050781,297.5279541015625,297.0643310546875,284.8996276855469,1.0,0.6284812092781067,0.3505876362323761,0.3505876362323761,1.0,,-3.200650691986084,0.8138033151626587,2.386847496032715,0.0947080329060554,0.8261653184890747,0.8261653184890747,0.0,210.74375915527344,213.0,53302.7578125,0.0,3019.786376953125,1.0,279.45855712890625,283.1530456542969,295.9638977050781,299.44287109375,293.1499938964844,293.1499938964844,279.75,39799.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897237241268158,1.0,0.0,0.0,3.446864366531372,3.446887254714966,7.927599199319957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.31103515625,0.0,1345.5443115234375,1895.4371337890625,0.0,3377.81787109375,0.8635480999946594,1.0,0.0,3.0,1.0,0.0
17862420,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7618532776832581,0.3408727049827575,0.3116022050380707,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8816578388214111,0.5355792045593262,0.5111661553382874,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9548578262329102,0.6691471338272095,0.4693747162818908,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8048487305641174,0.4021220505237579,0.3856615722179413,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6513535380363464,0.2107872664928436,0.9748727679252625,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5234375,297.0639343261719,284.9877014160156,1.0,0.6281529068946838,0.3510380387306213,0.3510380387306213,1.0,,-3.185311079025269,0.8102775812149048,2.375033378601074,0.0945457518100738,0.9036519527435304,0.9036519527435304,0.0,213.5821533203125,216.0,52401.3515625,0.0,3002.86328125,1.0,279.74078369140625,283.2656555175781,295.896484375,299.2491760253906,293.1499938964844,293.1499938964844,279.45001220703125,33881.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867250680923462,1.0,0.0,0.0,3.553859233856201,3.553882122039795,8.427402917732252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.0107421875,0.0,1413.3814697265625,1895.4371337890625,0.0,3279.567626953125,0.8821389675140381,1.0,0.0,3.0,1.0,0.0
17862480,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7618532776832581,0.3408727049827575,0.3116022050380707,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8816578388214111,0.5355792045593262,0.5111661553382874,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9548578262329102,0.6691471338272095,0.4693747162818908,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8048487305641174,0.4021220505237579,0.3856615722179413,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6513535380363464,0.2107872664928436,0.9748727679252625,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5234375,297.0639343261719,284.9877014160156,1.0,0.6281529068946838,0.3510380387306213,0.3510380387306213,1.0,,-3.185311079025269,0.8102775812149048,2.375033378601074,0.0945457518100738,0.9036519527435304,0.9036519527435304,0.0,213.5821533203125,216.0,52401.3515625,0.0,3002.86328125,1.0,279.74078369140625,283.2656555175781,295.896484375,299.2491760253906,293.1499938964844,293.1499938964844,279.45001220703125,33881.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867250680923462,1.0,0.0,0.0,3.553859233856201,3.553882122039795,8.427402917732252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.0107421875,0.0,1413.3814697265625,1895.4371337890625,0.0,3279.567626953125,0.8821389675140381,1.0,0.0,3.0,1.0,0.0
17862540,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.756820023059845,0.3381868600845337,0.3095536828041076,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8758296966552734,0.5319437384605408,0.5081431269645691,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9497591853141784,0.6679009199142456,0.4688582420349121,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7998183369636536,0.3998254835605621,0.3838459551334381,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6468032002449036,0.2088432163000106,0.967471718788147,284.9017639160156,284.95001220703125,298.8482971191406,292.911376953125,297.5127258300781,297.0555419921875,284.9022216796875,1.0,0.6277576088905334,0.3514884710311889,0.3514884710311889,1.0,,-3.167517900466919,0.8059545159339905,2.361563444137573,0.0942967161536216,0.816586434841156,0.816586434841156,0.0,216.9029083251953,219.0,52557.83203125,0.0,2983.51171875,1.0,279.4593200683594,283.1670837402344,295.9261169433594,299.3580627441406,293.1499938964844,293.1499938964844,279.75,39599.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937541246414185,1.0,0.0,0.0,3.3876893520355225,3.387711524963379,7.657737342015025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.169921875,0.0,1285.44677734375,1895.4371337890625,0.0,3345.297119140625,0.8504059910774231,1.0,0.0,3.0,1.0,0.0
17862600,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.756820023059845,0.3381868600845337,0.3095536828041076,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8758296966552734,0.5319437384605408,0.5081431269645691,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9497591853141784,0.6679009199142456,0.4688582420349121,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7998183369636536,0.3998254835605621,0.3838459551334381,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6468032002449036,0.2088432163000106,0.967471718788147,284.9017639160156,284.95001220703125,298.8482971191406,292.911376953125,297.5127258300781,297.0555419921875,284.9022216796875,1.0,0.6277576088905334,0.3514884710311889,0.3514884710311889,1.0,,-3.167517900466919,0.8059545159339905,2.361563444137573,0.0942967161536216,0.816586434841156,0.816586434841156,0.0,216.9029083251953,219.0,52557.83203125,0.0,2983.51171875,1.0,279.4593200683594,283.1670837402344,295.9261169433594,299.3580627441406,293.1499938964844,293.1499938964844,279.75,39599.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937541246414185,1.0,0.0,0.0,3.3876893520355225,3.387711524963379,7.657737342015025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.169921875,0.0,1285.44677734375,1895.4371337890625,0.0,3345.297119140625,0.8504059910774231,1.0,0.0,3.0,1.0,0.0
17862660,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7537843585014343,0.3368909358978271,0.3082740604877472,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8722636103630066,0.5299990773200989,0.506188154220581,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9466972947120668,0.667812705039978,0.4686388969421386,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7967193722724915,0.3986499905586242,0.3826611638069153,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6439641118049622,0.2077092975378036,0.9623914957046508,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,297.5093078613281,297.0549621582031,284.9980773925781,1.0,0.6274459958076477,0.3518522083759308,0.3518522083759308,1.0,,-3.1558258533477783,0.8032991886138916,2.3525266647338867,0.094174601137638,0.8899558782577515,0.8899558782577515,0.0,218.9231719970703,219.0,51711.7578125,0.0,2970.01123046875,1.0,279.72052001953125,283.2833557128906,295.85430908203125,299.1441955566406,293.1499938964844,293.1499938964844,279.75,33559.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846359848976135,1.0,0.0,0.0,3.4693150520324707,3.469336748123169,8.031205993574986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.68359375,0.0,1323.9273681640625,1895.4371337890625,0.0,3260.01025390625,0.8634635210037231,1.0,0.0,3.0,1.0,0.0
17862720,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7526193261146545,0.3362768590450287,0.3078056275844574,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8708574175834656,0.5290861129760742,0.505415141582489,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.945565938949585,0.6677364110946655,0.4686739146709442,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7955113649368286,0.3981068730354309,0.3822195529937744,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6428342461585999,0.2071925103664398,0.9603169560432434,284.98590087890625,284.95001220703125,298.8298645019531,292.8932189941406,297.5077819824219,297.0548095703125,284.9848937988281,1.0,0.6273528337478638,0.3520233631134033,0.3520233631134033,1.0,,-3.151350498199463,0.8023737668991089,2.348976850509644,0.094253085553646,0.8893019556999207,0.8893019556999207,0.0,219.7462310791016,222.0,51666.12890625,0.0,2965.126220703125,1.0,279.7402648925781,283.2745666503906,295.8592529296875,299.16619873046875,293.1499938964844,293.1499938964844,280.04998779296875,33898.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831346035003662,1.0,0.0,0.0,3.494389533996582,3.4944117069244385,8.147716812345607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.72900390625,0.0,1351.786865234375,1895.4371337890625,0.0,3245.94970703125,0.8688175678253174,1.0,0.0,3.0,1.0,0.0
17862780,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7490226626396179,0.334540456533432,0.3063608109951019,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8665159940719604,0.5264437794685364,0.5030434727668762,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9419821500778198,0.6677118539810181,0.4687539339065552,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.791780412197113,0.3965843915939331,0.3808924853801727,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6393945813179016,0.2056945562362671,0.9541056752204896,285.0423889160156,284.95001220703125,298.81085205078125,292.8753662109375,297.5041809082031,297.05596923828125,285.03924560546875,1.0,0.6271572709083557,0.3525582551956177,0.3525582551956177,1.0,,-3.137793779373169,0.7996099591255188,2.338183879852295,0.0945027917623519,0.9898908138275146,0.9898908138275146,0.0,222.3824005126953,225.0,51053.3046875,0.0,2951.150634765625,1.0,280.041015625,283.35418701171875,295.8476867675781,299.0997314453125,293.1499938964844,293.1499938964844,279.75,31159.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747658133506775,1.0,0.0,0.0,3.687680959701538,3.68770432472229,9.074024660549184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.71728515625,0.0,1538.9024658203125,1895.4371337890625,0.0,3167.5107421875,0.9102152585983276,1.0,0.0,3.0,1.0,0.0
17862840,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7490226626396179,0.334540456533432,0.3063608109951019,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8665159940719604,0.5264437794685364,0.5030434727668762,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9419821500778198,0.6677118539810181,0.4687539339065552,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.791780412197113,0.3965843915939331,0.3808924853801727,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6393945813179016,0.2056945562362671,0.9541056752204896,285.0423889160156,284.95001220703125,298.81085205078125,292.8753662109375,297.5041809082031,297.05596923828125,285.03924560546875,1.0,0.6271572709083557,0.3525582551956177,0.3525582551956177,1.0,,-3.137793779373169,0.7996099591255188,2.338183879852295,0.0945027917623519,0.9898908138275146,0.9898908138275146,0.0,222.3824005126953,225.0,51053.3046875,0.0,2951.150634765625,1.0,280.041015625,283.35418701171875,295.8476867675781,299.0997314453125,293.1499938964844,293.1499938964844,279.75,31159.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747658133506775,1.0,0.0,0.0,3.687680959701538,3.68770432472229,9.074024660549184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.71728515625,0.0,1538.9024658203125,1895.4371337890625,0.0,3167.5107421875,0.9102152585983276,1.0,0.0,3.0,1.0,0.0
