time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7468623518943787,0.333126038312912,0.3054436445236206,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8639704585075378,0.5245591998100281,0.5016541481018066,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9396383166313172,0.6668607592582703,0.4685401916503906,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7895548939704895,0.3953891694545746,0.3800815343856811,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6374340057373047,0.2047111392021179,0.9506992101669312,284.881103515625,284.95001220703125,298.8011169433594,292.8665466308594,297.4984130859375,297.0514221191406,284.8742980957031,1.0,0.6270370483398438,0.3528257012367248,0.3528257012367248,1.0,,-3.1297006607055664,0.7978005409240723,2.331900119781494,0.0945880562067031,0.8877050876617432,0.8877050876617432,0.0,223.9848022460937,225.0,52041.42578125,0.0,2942.99072265625,1.0,279.7962341308594,283.1762390136719,295.9100341796875,299.33172607421875,293.1499938964844,293.1499938964844,279.75,35400.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829218745231628,1.0,0.0,0.0,3.6936769485473633,3.693701267242432,9.10355652194994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.7470703125,0.0,1577.767333984375,1895.4371337890625,0.0,3243.95654296875,0.912474513053894,1.0,0.0,3.0,1.0,0.0
17862960,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7440054416656494,0.3314560055732727,0.3040987551212311,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8607061505317688,0.5223848223686218,0.4997864663600921,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9363155961036682,0.6656566858291626,0.4678346812725067,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7866237759590149,0.3939399421215057,0.3788886368274688,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6349387764930725,0.2035501152276992,0.9462432861328124,284.8761901855469,284.95001220703125,298.7912292480469,292.8578491210937,297.4905700683594,297.0442199707031,284.8780212402344,1.0,0.6267305612564087,0.3530979454517364,0.3530979454517364,1.0,,-3.1182029247283936,0.7949188351631165,2.323284149169922,0.0943270325660705,0.8580737709999084,0.8580737709999084,0.0,226.0001220703125,228.0,51623.875,0.0,2930.061767578125,1.0,279.7571105957031,283.18170166015625,295.8943176269531,299.2671813964844,293.1499938964844,293.1499938964844,280.04998779296875,38823.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866104483604431,1.0,0.0,0.0,3.5999321937561035,3.5999560356140137,8.647327831567964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.896484375,0.0,1499.01318359375,1895.4371337890625,0.0,3278.4951171875,0.8958823084831238,1.0,0.0,3.0,1.0,0.0
17863020,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7396482825279236,0.3292789459228515,0.3020227253437042,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8555926084518433,0.5192042589187622,0.4966645538806915,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.931476891040802,0.6649239659309387,0.4671465158462524,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7820314764976501,0.3919180333614349,0.3769154250621795,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6308366060256958,0.2016757726669311,0.9379966259002686,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833679199219,297.0412292480469,284.984619140625,1.0,0.6261230707168579,0.3536424338817596,0.3536424338817596,1.0,,-3.0988309383392334,0.7903037071228027,2.3085272312164307,0.0939244404435157,0.9414081573486328,0.9414081573486328,0.0,229.1139068603516,231.0,50567.95703125,0.0,2906.942626953125,1.0,280.0419616699219,283.3133850097656,295.8136901855469,299.0556945800781,293.1499938964844,293.1499938964844,279.75,33811.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772006630897522,1.0,0.0,0.0,3.695448160171509,3.695472240447998,9.112289944823716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.09228515625,0.0,1567.746826171875,1895.4371337890625,0.0,3190.341064453125,0.9138915538787842,1.0,0.0,3.0,1.0,0.0
17863080,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7396482825279236,0.3292789459228515,0.3020227253437042,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8555926084518433,0.5192042589187622,0.4966645538806915,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.931476891040802,0.6649239659309387,0.4671465158462524,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7820314764976501,0.3919180333614349,0.3769154250621795,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6308366060256958,0.2016757726669311,0.9379966259002686,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833679199219,297.0412292480469,284.984619140625,1.0,0.6261230707168579,0.3536424338817596,0.3536424338817596,1.0,,-3.0988309383392334,0.7903037071228027,2.3085272312164307,0.0939244404435157,0.9414081573486328,0.9414081573486328,0.0,229.1139068603516,231.0,50567.95703125,0.0,2906.942626953125,1.0,280.0419616699219,283.3133850097656,295.8136901855469,299.0556945800781,293.1499938964844,293.1499938964844,279.75,33811.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772006630897522,1.0,0.0,0.0,3.695448160171509,3.695472240447998,9.112289944823716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.09228515625,0.0,1567.746826171875,1895.4371337890625,0.0,3190.341064453125,0.9138915538787842,1.0,0.0,3.0,1.0,0.0
17863140,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7351071238517761,0.3263431191444397,0.2997698187828064,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8503249287605286,0.5152431726455688,0.4933550953865051,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.926238477230072,0.6629420518875122,0.4661566317081451,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7772610783576965,0.3892956674098968,0.3748090267181396,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6266183257102966,0.199482187628746,0.929505467414856,284.8813781738281,284.95001220703125,298.75,292.8241882324219,297.4710998535156,297.03179931640625,284.883544921875,1.0,0.625464141368866,0.3541869223117828,0.3541869223117828,1.0,,-3.0782203674316406,0.7852626442909241,2.2929575443267822,0.0935629457235336,0.8332234025001526,0.8332234025001526,0.0,232.4441833496093,234.0,50730.61328125,0.0,2882.636474609375,1.0,279.757568359375,283.2017822265625,295.8424072265625,299.1617431640625,293.1499938964844,293.1499938964844,280.04998779296875,40436.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849351406097412,1.0,0.0,0.0,3.517252445220948,3.5172760486602783,8.254682484221121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.31640625,0.0,1422.421630859375,1895.4371337890625,0.0,3262.811279296875,0.8795314431190491,1.0,0.0,3.0,1.0,0.0
17863200,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7351071238517761,0.3263431191444397,0.2997698187828064,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8503249287605286,0.5152431726455688,0.4933550953865051,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.926238477230072,0.6629420518875122,0.4661566317081451,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7772610783576965,0.3892956674098968,0.3748090267181396,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6266183257102966,0.199482187628746,0.929505467414856,284.8813781738281,284.95001220703125,298.75,292.8241882324219,297.4710998535156,297.03179931640625,284.883544921875,1.0,0.625464141368866,0.3541869223117828,0.3541869223117828,1.0,,-3.0782203674316406,0.7852626442909241,2.2929575443267822,0.0935629457235336,0.8332234025001526,0.8332234025001526,0.0,232.4441833496093,234.0,50730.61328125,0.0,2882.636474609375,1.0,279.757568359375,283.2017822265625,295.8424072265625,299.1617431640625,293.1499938964844,293.1499938964844,280.04998779296875,40436.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849351406097412,1.0,0.0,0.0,3.517252445220948,3.5172760486602783,8.254682484221121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.31640625,0.0,1422.421630859375,1895.4371337890625,0.0,3262.811279296875,0.8795314431190491,1.0,0.0,3.0,1.0,0.0
17863260,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7313284873962402,0.3243104219436645,0.2978603839874267,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8458818197250366,0.51219642162323,0.4903922080993652,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9220559000968932,0.6622447967529297,0.465542197227478,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7732347846031189,0.3873610198497772,0.3729343712329864,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6228723526000977,0.197645902633667,0.9213964939117432,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.465087890625,297.03082275390625,284.9867553710937,1.0,0.6248100996017456,0.3548879027366638,0.3548879027366638,1.0,,-3.0596141815185547,0.7812748551368713,2.278339385986328,0.0936096385121345,0.9164966344833374,0.9164966344833374,0.0,235.2413787841797,222.0,49717.8359375,0.0,2859.797119140625,1.0,280.04132080078125,283.32940673828125,295.76922607421875,298.9559936523437,293.1499938964844,293.1499938964844,279.75,34051.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732287883758545,1.0,0.0,0.0,3.614468097686768,3.614491224288941,8.71730151175143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.80029296875,0.0,1479.55810546875,1895.4371337890625,0.0,3153.09619140625,0.895915687084198,1.0,0.0,3.0,1.0,0.0
17863320,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7313284873962402,0.3243104219436645,0.2978603839874267,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8458818197250366,0.51219642162323,0.4903922080993652,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9220559000968932,0.6622447967529297,0.465542197227478,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7732347846031189,0.3873610198497772,0.3729343712329864,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6228723526000977,0.197645902633667,0.9213964939117432,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.465087890625,297.03082275390625,284.9867553710937,1.0,0.6248100996017456,0.3548879027366638,0.3548879027366638,1.0,,-3.0596141815185547,0.7812748551368713,2.278339385986328,0.0936096385121345,0.9164966344833374,0.9164966344833374,0.0,235.2413787841797,222.0,49717.8359375,0.0,2859.797119140625,1.0,280.04132080078125,283.32940673828125,295.76922607421875,298.9559936523437,293.1499938964844,293.1499938964844,279.75,34051.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732287883758545,1.0,0.0,0.0,3.614468097686768,3.614491224288941,8.71730151175143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.80029296875,0.0,1479.55810546875,1895.4371337890625,0.0,3153.09619140625,0.895915687084198,1.0,0.0,3.0,1.0,0.0
17863380,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7310908436775208,0.3214613497257232,0.2954227924346924,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8458719253540039,0.5083034634590149,0.4868744313716888,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.923663854598999,0.6601812839508057,0.4642966389656067,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7734629511833191,0.3847804367542267,0.3705961406230926,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6222143769264221,0.195488840341568,0.911771297454834,284.89288330078125,284.95001220703125,298.7032165527344,292.7888488769531,297.4532775878906,297.02301025390625,284.8939819335937,1.0,0.6198114156723022,0.3555888831615448,0.3555888831615448,1.0,,-3.036586046218872,0.7758468985557556,2.260739088058472,0.0934168249368667,0.819803774356842,0.819803774356842,0.0,231.848388671875,210.0,49812.4140625,0.0,2796.2646484375,1.0,279.7588195800781,283.22686767578125,295.80255126953125,299.06396484375,293.1499938964844,293.1499938964844,280.04998779296875,40225.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801994919776917,1.0,0.0,0.0,3.431613683700561,3.431636333465576,7.857602781768946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.73974609375,0.0,1333.2288818359375,1895.4371337890625,0.0,3218.449951171875,0.860611081123352,1.0,0.0,3.0,1.0,0.0
17863440,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7310908436775208,0.3214613497257232,0.2954227924346924,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8458719253540039,0.5083034634590149,0.4868744313716888,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.923663854598999,0.6601812839508057,0.4642966389656067,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7734629511833191,0.3847804367542267,0.3705961406230926,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6222143769264221,0.195488840341568,0.911771297454834,284.89288330078125,284.95001220703125,298.7032165527344,292.7888488769531,297.4532775878906,297.02301025390625,284.8939819335937,1.0,0.6198114156723022,0.3555888831615448,0.3555888831615448,1.0,,-3.036586046218872,0.7758468985557556,2.260739088058472,0.0934168249368667,0.819803774356842,0.819803774356842,0.0,231.848388671875,210.0,49812.4140625,0.0,2796.2646484375,1.0,279.7588195800781,283.22686767578125,295.80255126953125,299.06396484375,293.1499938964844,293.1499938964844,280.04998779296875,40225.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801994919776917,1.0,0.0,0.0,3.431613683700561,3.431636333465576,7.857602781768946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.73974609375,0.0,1333.2288818359375,1895.4371337890625,0.0,3218.449951171875,0.860611081123352,1.0,0.0,3.0,1.0,0.0
17863500,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7320396304130554,0.3204053938388824,0.2941704988479614,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8471489548683167,0.506714403629303,0.4850592911243438,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.926200270652771,0.659675121307373,0.4636403620243072,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7747989296913147,0.3837542831897735,0.369354635477066,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6227561235427856,0.1945465207099914,0.906581699848175,285.0028686523437,284.95001220703125,298.69024658203125,292.7792053222656,297.4494934082031,297.0221862792969,285.0045471191406,1.0,0.6164225935935974,0.3559393882751465,0.3559393882751465,1.0,,-3.024373769760132,0.7729035019874573,2.25147032737732,0.0931205451488494,0.8920292258262634,0.8920292258262634,0.0,228.4804229736328,210.0,48878.91015625,0.0,2754.823974609375,1.0,279.9962158203125,283.3547668457031,295.7322692871094,298.835205078125,293.1499938964844,293.1499938964844,280.04998779296875,34813.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722884058952332,1.0,0.0,0.0,3.471674680709839,3.471696615219116,8.042134140850976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.97900390625,0.0,1335.232421875,1895.4371337890625,0.0,3144.276123046875,0.8666679859161377,1.0,0.0,3.0,1.0,0.0
17863560,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7339094877243042,0.3194688856601715,0.2931798994541168,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8494557738304138,0.5052523016929626,0.4835251867771148,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9301235675811768,0.6592802405357361,0.4632715284824371,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7771303057670593,0.3828382194042206,0.3683270215988159,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.624034583568573,0.1936931312084198,0.9019301533699036,284.986572265625,284.95001220703125,298.6768493652344,292.7692565917969,297.4466247558594,297.022705078125,284.9847412109375,1.0,0.6127418279647827,0.3563236892223358,0.3563236892223358,1.0,,-3.014066934585572,0.770650327205658,2.243416547775269,0.0931207835674285,0.8967779278755188,0.8967779278755188,0.0,224.1858673095703,198.0,48809.359375,0.0,2712.610595703125,1.0,280.041259765625,283.34307861328125,295.729248046875,298.8607482910156,293.1499938964844,293.1499938964844,280.3500061035156,33910.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683300018310547,1.0,0.0,0.0,3.534573554992676,3.5345962047576904,8.336185715052125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.20263671875,0.0,1393.3651123046875,1895.4371337890625,0.0,3107.14501953125,0.8776611089706421,1.0,0.0,3.0,1.0,0.0
17863620,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7388664484024048,0.3177305161952972,0.2912622094154358,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8555595874786377,0.5024840235710144,0.4805416166782379,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9397416710853576,0.6585047245025635,0.4624902904033661,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7832130193710327,0.38112872838974,0.3663381040096283,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6276405453681946,0.1921242028474807,0.893031895160675,285.0499572753906,284.95001220703125,298.64862060546875,292.7485046386719,297.4412841796875,297.024658203125,285.0467224121094,1.0,0.6047106385231018,0.3570923209190368,0.3570923209190368,1.0,,-2.994147539138794,0.7663567066192627,2.2277908325195312,0.093197152018547,1.0,1.0,0.0,214.32962036132807,186.0,48041.3984375,0.0,2623.8203125,1.0,280.34136962890625,283.4306945800781,295.7145080566406,298.78240966796875,293.1499938964844,293.1499938964844,280.04998779296875,31262.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585956692695618,1.0,0.0,0.0,3.721529722213745,3.7215535640716553,9.241368275070272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.4970703125,0.0,1578.07666015625,1895.4371337890625,0.0,3015.8349609375,0.9178653359413148,1.0,0.0,3.0,1.0,0.0
17863680,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7388664484024048,0.3177305161952972,0.2912622094154358,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8555595874786377,0.5024840235710144,0.4805416166782379,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9397416710853576,0.6585047245025635,0.4624902904033661,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7832130193710327,0.38112872838974,0.3663381040096283,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6276405453681946,0.1921242028474807,0.893031895160675,285.0499572753906,284.95001220703125,298.64862060546875,292.7485046386719,297.4412841796875,297.024658203125,285.0467224121094,1.0,0.6047106385231018,0.3570923209190368,0.3570923209190368,1.0,,-2.994147539138794,0.7663567066192627,2.2277908325195312,0.093197152018547,1.0,1.0,0.0,214.32962036132807,186.0,48041.3984375,0.0,2623.8203125,1.0,280.34136962890625,283.4306945800781,295.7145080566406,298.78240966796875,293.1499938964844,293.1499938964844,280.04998779296875,31262.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585956692695618,1.0,0.0,0.0,3.721529722213745,3.7215535640716553,9.241368275070272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.4970703125,0.0,1578.07666015625,1895.4371337890625,0.0,3015.8349609375,0.9178653359413148,1.0,0.0,3.0,1.0,0.0
17863740,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.743534505367279,0.3146816492080688,0.2885330319404602,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8616089820861816,0.4983283579349518,0.4766694903373718,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9488014578819276,0.6555437445640564,0.4605976045131683,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7891792058944702,0.3783037662506103,0.3636425733566284,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311452984809875,0.1899809092283249,0.8826097249984741,284.87109375,284.95001220703125,298.6186218261719,292.7266845703125,297.42706298828125,297.0156555175781,284.8722839355469,1.0,0.5957794785499573,0.3578609824180603,0.3578609824180603,1.0,,-2.968179702758789,0.7600715756416321,2.2081081867218018,0.0927703604102134,0.8637476563453674,0.8637476563453674,0.0,204.37977600097656,174.0,48589.5078125,0.0,2524.367431640625,1.0,280.0577087402344,283.2480773925781,295.7626647949219,298.9471740722656,293.1499938964844,293.1499938964844,280.3500061035156,38819.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706293106079102,1.0,0.0,0.0,3.6377084255218506,3.637732982635498,8.829763373796595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.5029296875,0.0,1540.5579833984375,1895.4371337890625,0.0,3128.714111328125,0.904339611530304,1.0,0.0,3.0,1.0,0.0
17863800,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.743534505367279,0.3146816492080688,0.2885330319404602,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8616089820861816,0.4983283579349518,0.4766694903373718,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9488014578819276,0.6555437445640564,0.4605976045131683,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7891792058944702,0.3783037662506103,0.3636425733566284,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311452984809875,0.1899809092283249,0.8826097249984741,284.87109375,284.95001220703125,298.6186218261719,292.7266845703125,297.42706298828125,297.0156555175781,284.8722839355469,1.0,0.5957794785499573,0.3578609824180603,0.3578609824180603,1.0,,-2.968179702758789,0.7600715756416321,2.2081081867218018,0.0927703604102134,0.8637476563453674,0.8637476563453674,0.0,204.37977600097656,174.0,48589.5078125,0.0,2524.367431640625,1.0,280.0577087402344,283.2480773925781,295.7626647949219,298.9471740722656,293.1499938964844,293.1499938964844,280.3500061035156,38819.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706293106079102,1.0,0.0,0.0,3.6377084255218506,3.637732982635498,8.829763373796595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.5029296875,0.0,1540.5579833984375,1895.4371337890625,0.0,3128.714111328125,0.904339611530304,1.0,0.0,3.0,1.0,0.0
17863860,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7479082345962524,0.31300950050354,0.2864624857902527,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.867193341255188,0.4957860708236694,0.473678857088089,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.956607222557068,0.6542041897773743,0.4591256380081177,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7945637702941895,0.3765863478183746,0.3614966869354248,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6343526840209961,0.1885471940040588,0.8741951584815979,284.9947509765625,284.95001220703125,298.5946960449219,292.7094421386719,297.4197998046875,297.0137939453125,284.99322509765625,1.0,0.588515043258667,0.3585015535354614,0.3585015535354614,1.0,,-2.947624444961548,0.7551611065864563,2.192463159561157,0.0922825932502746,0.9478272795677184,0.9478272795677184,0.0,196.20860290527344,174.0,47473.16015625,0.0,2445.29150390625,1.0,280.33123779296875,283.3920593261719,295.6723937988281,298.7136535644531,293.1499938964844,293.1499938964844,280.3500061035156,33761.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614561557769775,1.0,0.0,0.0,3.706582307815552,3.706606388092041,9.167281405098038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.72998046875,0.0,1580.0242919921875,1895.4371337890625,0.0,3042.66259765625,0.9165467619895936,1.0,0.0,3.0,1.0,0.0
17863920,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7496973872184753,0.3125285804271698,0.2859509289264679,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8694018721580505,0.4950337707996368,0.4728866815567016,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9595189094543456,0.6538302302360535,0.4588187336921692,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7966718673706055,0.3760882616043091,0.3609357476234436,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6356679201126099,0.1881285607814788,0.8718357682228088,284.9855651855469,284.95001220703125,298.5869445800781,292.7038879394531,297.4178771972656,297.0137634277344,284.9841003417969,1.0,0.5862199068069458,0.3587038516998291,0.3587038516998291,1.0,,-2.942178010940552,0.7539445757865906,2.1882333755493164,0.0922558903694152,0.9481836557388306,0.9481836557388306,0.0,193.43460083007807,162.0,47420.828125,0.0,2421.4501953125,1.0,280.3422241210937,283.3859558105469,295.6731872558594,298.7237548828125,293.1499938964844,293.1499938964844,280.04998779296875,33912.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604364395141602,1.0,0.0,0.0,3.7248823642730713,3.72490668296814,9.258025670533244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.177734375,0.0,1602.147705078125,1895.4371337890625,0.0,3033.098388671875,0.9205660820007324,1.0,0.0,3.0,1.0,0.0
17863980,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.7535510659217834,0.3110814988613128,0.2846707701683044,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8742085695266724,0.4929745197296142,0.4709778428077698,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.9656251668930054,0.652363657951355,0.4579286575317383,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8012377619743347,0.3746806979179382,0.3595810234546661,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.6385350823402405,0.187050774693489,0.8664230704307556,284.8438415527344,284.95001220703125,298.5695495605469,292.69146728515625,297.4115600585937,297.0111083984375,284.8408508300781,1.0,0.5810728669166565,0.3591499030590057,0.3591499030590057,1.0,,-2.929145574569702,0.7509189248085022,2.1782267093658447,0.0921487063169479,0.8418639302253723,0.8418639302253723,0.0,187.454330444336,162.0,48038.640625,0.0,2368.0146484375,1.0,280.0913391113281,283.2327575683594,295.72332763671875,298.9093017578125,293.1499938964844,293.1499938964844,280.04998779296875,39258.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670371770858765,1.0,0.0,0.0,3.659555196762085,3.659579992294312,8.936139010984334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.16650390625,0.0,1568.2725830078125,1895.4371337890625,0.0,3095.0166015625,0.9071211814880372,1.0,0.0,3.0,1.0,0.0
17864040,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7566394209861755,0.309674322605133,0.2832372486591339,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8781659007072449,0.4910064339637756,0.468953788280487,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9704394340515136,0.6508445143699646,0.4567500352859497,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.80496746301651,0.3733072876930237,0.3581191301345825,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6408546566963196,0.186014175415039,0.8609858751296997,284.8719177246094,284.95001220703125,298.5536804199219,292.6802062988281,297.4051513671875,297.0078430175781,284.874755859375,1.0,0.5763212442398071,0.3595467507839203,0.3595467507839203,1.0,,-2.9152817726135254,0.7474818229675293,2.167799949645996,0.0917805433273315,0.8302788138389587,0.8302788138389587,0.0,182.36599731445312,150.0,47504.23046875,0.0,2317.988037109375,1.0,280.0575561523437,283.2702941894531,295.69842529296875,298.8204650878906,293.1499938964844,293.1499938964844,280.3500061035156,41069.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683131337165833,1.0,0.0,0.0,3.5296003818511963,3.5296242237091064,8.312744057548116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.02685546875,0.0,1439.97705078125,1895.4371337890625,0.0,3106.986083984375,0.882688045501709,1.0,0.0,3.0,1.0,0.0
17864100,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7606111168861389,0.3086275458335876,0.2818869352340698,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8831229209899902,0.4893718957901001,0.4669803977012634,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9761184453964232,0.6499136686325073,0.4556966722011566,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8095170259475708,0.3721960484981537,0.3566885590553283,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6438141465187073,0.1850931495428085,0.8554382920265198,284.995849609375,284.95001220703125,298.5364685058594,292.6680603027344,297.4005126953125,297.00738525390625,284.9986877441406,1.0,0.5712284445762634,0.3599681854248047,0.3599681854248047,1.0,,-2.9016273021698,0.7441732287406921,2.157454252243042,0.0913994833827018,0.9073142409324646,0.9073142409324646,0.0,176.6824951171875,150.0,46505.83203125,0.0,2265.822021484375,1.0,280.2984924316406,283.41162109375,295.61932373046875,298.5796813964844,293.1499938964844,293.1499938964844,280.3500061035156,35310.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598799109458923,1.0,0.0,0.0,3.5613696575164795,3.5613927841186523,8.463060225949448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.40771484375,0.0,1431.7432861328125,1895.4371337890625,0.0,3027.878662109375,0.8870856761932373,1.0,0.0,3.0,1.0,0.0
17864160,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7656388282775879,0.3077364563941955,0.2808569371700287,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8892034888267517,0.487905353307724,0.4653554558753967,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9825845956802368,0.6491954326629639,0.455021321773529,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8148643374443054,0.3712285757064819,0.3555292785167694,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6475775241851807,0.184271901845932,0.8505837917327881,284.986572265625,284.95001220703125,298.5188903808594,292.6557312011719,297.39703369140625,297.0083923339844,284.9847717285156,1.0,0.5661934018135071,0.3604756891727447,0.3604756891727447,1.0,,-2.8903937339782715,0.7418555021286011,2.148538112640381,0.0914976298809051,0.9159284830093384,0.9159284830093384,0.0,170.65396118164062,138.0,46398.05859375,0.0,2216.572021484375,1.0,280.342041015625,283.40509033203125,295.61181640625,298.5972595214844,293.1499938964844,293.1499938964844,280.04998779296875,34119.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554026484489441,1.0,0.0,0.0,3.6218748092651367,3.6218981742858887,8.753065117161896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.49267578125,0.0,1488.1373291015625,1895.4371337890625,0.0,2985.896728515625,0.8974339365959167,1.0,0.0,3.0,1.0,0.0
17864220,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7754199504852295,0.3050197958946228,0.2782487869262695,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9011309146881104,0.4840003550052643,0.4615170061588287,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9939838647842408,0.6462060213088989,0.4529276192188263,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8249872922897339,0.3685348033905029,0.352774828672409,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6550856232643127,0.1822429150342941,0.8400342464447021,284.88824462890625,284.95001220703125,298.4826965332031,292.63055419921875,297.38555908203125,297.0049133300781,284.88983154296875,1.0,0.5558843016624451,0.3614906668663025,0.3614906668663025,1.0,,-2.864145040512085,0.7359740734100342,2.128170967102051,0.0914141237735748,0.8140528798103333,0.8140528798103333,0.0,159.2276611328125,126.0,46418.296875,0.0,2115.874267578125,1.0,280.058837890625,283.3038635253906,295.642578125,298.6951904296875,293.1499938964844,293.1499938964844,280.3500061035156,40779.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622099161148071,1.0,0.0,0.0,3.4168829917907715,3.416905641555786,7.790288236719789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.9013671875,0.0,1322.4263916015625,1895.4371337890625,0.0,3049.732666015625,0.8579212427139282,1.0,0.0,3.0,1.0,0.0
17864280,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7754199504852295,0.3050197958946228,0.2782487869262695,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9011309146881104,0.4840003550052643,0.4615170061588287,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9939838647842408,0.6462060213088989,0.4529276192188263,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8249872922897339,0.3685348033905029,0.352774828672409,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6550856232643127,0.1822429150342941,0.8400342464447021,284.88824462890625,284.95001220703125,298.4826965332031,292.63055419921875,297.38555908203125,297.0049133300781,284.88983154296875,1.0,0.5558843016624451,0.3614906668663025,0.3614906668663025,1.0,,-2.864145040512085,0.7359740734100342,2.128170967102051,0.0914141237735748,0.8140528798103333,0.8140528798103333,0.0,159.2276611328125,126.0,46418.296875,0.0,2115.874267578125,1.0,280.058837890625,283.3038635253906,295.642578125,298.6951904296875,293.1499938964844,293.1499938964844,280.3500061035156,40779.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622099161148071,1.0,0.0,0.0,3.4168829917907715,3.416905641555786,7.790288236719789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.9013671875,0.0,1322.4263916015625,1895.4371337890625,0.0,3049.732666015625,0.8579212427139282,1.0,0.0,3.0,1.0,0.0
17864340,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.786836564540863,0.3030737340450287,0.2759341299533844,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9154561758041382,0.4808740019798279,0.4579733908176422,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.6448397040367126,0.441138356924057,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8363478183746338,0.366424560546875,0.3502227067947387,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.663895308971405,0.1805094629526138,0.8298960328102112,284.9823608398437,284.95001220703125,298.4451599121094,292.6047668457031,297.3772277832031,297.0061950683594,284.98126220703125,1.0,0.5451834201812744,0.3625056445598602,0.3625056445598602,1.0,,-2.8359391689300537,0.72941654920578,2.106522560119629,0.0908129587769508,0.8896515369415283,0.8896515369415283,0.0,147.871826171875,114.0,45326.72265625,0.0,2008.181640625,1.0,280.3404846191406,283.4211730957031,295.5599975585937,298.4801940917969,293.1499938964844,293.1499938964844,280.6499938964844,34177.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491594195365906,1.0,0.0,0.0,3.516340494155884,3.51636290550232,8.250402174780902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.119140625,0.0,1376.3487548828125,1895.4371337890625,0.0,2927.3984375,0.8738255500793457,1.0,0.0,3.0,1.0,0.0
17864400,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.786836564540863,0.3030737340450287,0.2759341299533844,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9154561758041382,0.4808740019798279,0.4579733908176422,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.6448397040367126,0.441138356924057,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8363478183746338,0.366424560546875,0.3502227067947387,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.663895308971405,0.1805094629526138,0.8298960328102112,284.9823608398437,284.95001220703125,298.4451599121094,292.6047668457031,297.3772277832031,297.0061950683594,284.98126220703125,1.0,0.5451834201812744,0.3625056445598602,0.3625056445598602,1.0,,-2.8359391689300537,0.72941654920578,2.106522560119629,0.0908129587769508,0.8896515369415283,0.8896515369415283,0.0,147.871826171875,114.0,45326.72265625,0.0,2008.181640625,1.0,280.3404846191406,283.4211730957031,295.5599975585937,298.4801940917969,293.1499938964844,293.1499938964844,280.6499938964844,34177.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491594195365906,1.0,0.0,0.0,3.516340494155884,3.51636290550232,8.250402174780902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.119140625,0.0,1376.3487548828125,1895.4371337890625,0.0,2927.3984375,0.8738255500793457,1.0,0.0,3.0,1.0,0.0
17864460,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7971475124359131,0.3011605739593506,0.2738807499408722,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9291595816612244,0.4778439104557037,0.4547556638717651,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.6515649557113647,0.4215528964996338,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8466688990592957,0.3643570840358734,0.3479159772396087,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6718317866325378,0.1788195371627807,0.8205128312110901,285.0223999023437,284.95001220703125,298.4063720703125,292.5784606933594,297.3811950683594,297.025390625,285.0263671875,1.0,0.5323430895805359,0.3635784089565277,0.3635784089565277,1.0,,-2.785844087600708,0.7156791090965271,2.070164918899536,0.0889791920781135,0.96737802028656,0.96737802028656,0.0,137.7792510986328,102.0,43946.8671875,0.0,1884.2552490234373,1.0,280.64141845703125,283.4996337890625,295.5272827148437,298.34576416015625,293.1499938964844,293.1499938964844,280.3500061035156,32287.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836252748966217,1.0,0.0,0.0,3.6728713512420654,3.672894954681397,9.001289527077461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.40966796875,0.0,1530.8101806640625,1895.4371337890625,0.0,2806.725341796875,0.907618284225464,1.0,0.0,3.0,1.0,0.0
17864520,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7971475124359131,0.3011605739593506,0.2738807499408722,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9291595816612244,0.4778439104557037,0.4547556638717651,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.6515649557113647,0.4215528964996338,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8466688990592957,0.3643570840358734,0.3479159772396087,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6718317866325378,0.1788195371627807,0.8205128312110901,285.0223999023437,284.95001220703125,298.4063720703125,292.5784606933594,297.3811950683594,297.025390625,285.0263671875,1.0,0.5323430895805359,0.3635784089565277,0.3635784089565277,1.0,,-2.785844087600708,0.7156791090965271,2.070164918899536,0.0889791920781135,0.96737802028656,0.96737802028656,0.0,137.7792510986328,102.0,43946.8671875,0.0,1884.2552490234373,1.0,280.64141845703125,283.4996337890625,295.5272827148437,298.34576416015625,293.1499938964844,293.1499938964844,280.3500061035156,32287.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836252748966217,1.0,0.0,0.0,3.6728713512420654,3.672894954681397,9.001289527077461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.40966796875,0.0,1530.8101806640625,1895.4371337890625,0.0,2806.725341796875,0.907618284225464,1.0,0.0,3.0,1.0,0.0
17864580,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8076889514923096,0.2981996238231659,0.2712551057338714,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9434575438499452,0.473715603351593,0.4509311616420746,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9990000128746032,0.6539813876152039,0.4017661511898041,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8576948642730713,0.3613688051700592,0.3451072573661804,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6803644895553589,0.1766829192638397,0.8104035258293152,284.86065673828125,284.95001220703125,298.366455078125,292.5517272949219,297.37615966796875,297.0330505371094,284.8626708984375,1.0,0.5196365714073181,0.3646511733531952,0.3646511733531952,1.0,,-2.736724853515625,0.702224850654602,2.0345001220703125,0.0861230641603469,0.8295052647590637,0.8295052647590637,0.0,128.00022888183594,105.0,43974.890625,0.0,1764.34326171875,1.0,280.35797119140625,283.33355712890625,295.57403564453125,298.4818420410156,293.1499938964844,293.1499938964844,280.6499938964844,40625.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456135392189026,1.0,0.0,0.0,3.5281102657318115,3.5281341075897217,8.305726169055561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.720703125,0.0,1435.19189453125,1895.4371337890625,0.0,2894.204345703125,0.8814729452133179,1.0,0.0,3.0,1.0,0.0
17864640,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8076889514923096,0.2981996238231659,0.2712551057338714,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9434575438499452,0.473715603351593,0.4509311616420746,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9990000128746032,0.6539813876152039,0.4017661511898041,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8576948642730713,0.3613688051700592,0.3451072573661804,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6803644895553589,0.1766829192638397,0.8104035258293152,284.86065673828125,284.95001220703125,298.366455078125,292.5517272949219,297.37615966796875,297.0330505371094,284.8626708984375,1.0,0.5196365714073181,0.3646511733531952,0.3646511733531952,1.0,,-2.736724853515625,0.702224850654602,2.0345001220703125,0.0861230641603469,0.8295052647590637,0.8295052647590637,0.0,128.00022888183594,105.0,43974.890625,0.0,1764.34326171875,1.0,280.35797119140625,283.33355712890625,295.57403564453125,298.4818420410156,293.1499938964844,293.1499938964844,280.6499938964844,40625.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456135392189026,1.0,0.0,0.0,3.5281102657318115,3.5281341075897217,8.305726169055561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.720703125,0.0,1435.19189453125,1895.4371337890625,0.0,2894.204345703125,0.8814729452133179,1.0,0.0,3.0,1.0,0.0
17864700,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8108969330787659,0.29705411195755,0.2699039280414581,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9479191899299622,0.4719770550727844,0.4489518404006958,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.6562588214874268,0.3950057327747345,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8612759709358215,0.360096663236618,0.343623548746109,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6828942894935608,0.1757164150476455,0.8051263093948364,284.9853210449219,284.95001220703125,298.3460693359375,292.5382385253906,297.378662109375,297.04345703125,284.9891052246094,1.0,0.5151085257530212,0.3651875257492065,0.3651875257492065,1.0,,-2.7164578437805176,0.696882426738739,2.019575357437134,0.0850998386740684,0.9026904702186584,0.9026904702186584,0.0,124.62678527832033,105.0,42868.5546875,0.0,1718.506103515625,1.0,280.5982971191406,283.47857666015625,295.4882507324219,298.2316589355469,293.1499938964844,293.1499938964844,280.6499938964844,35479.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368400931358337,1.0,0.0,0.0,3.5466599464416504,3.546682834625244,8.393292887376447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.25048828125,0.0,1417.423095703125,1895.4371337890625,0.0,2812.20703125,0.8839949369430542,1.0,0.0,3.0,1.0,0.0
