time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8134345412254333,0.2961007952690124,0.2689385116100311,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9513341784477234,0.4704538881778717,0.4473952651023865,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.65857994556427,0.3898204267024994,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8640925884246826,0.359000951051712,0.3424715995788574,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6847935914993286,0.1748660504817962,0.8007796406745911,284.97821044921875,284.95001220703125,298.325439453125,292.524658203125,297.38299560546875,297.05596923828125,284.97625732421875,1.0,0.5114622712135315,0.3660017549991607,0.3660017549991607,1.0,,-2.7005815505981445,0.6936200857162476,2.0069615840911865,0.0852842628955841,0.9098270535469056,0.9098270535469056,0.0,122.06465911865234,123.0,42700.2734375,0.0,1683.3936767578125,1.0,280.641845703125,283.4727478027344,295.4755249023437,298.2384033203125,293.1499938964844,293.1499938964844,280.3500061035156,34237.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831605851650238,1.0,0.0,0.0,3.6065361499786377,3.6065592765808105,8.679083407514554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.2265625,0.0,1472.31982421875,1895.4371337890625,0.0,2763.39990234375,0.8940532803535461,1.0,0.0,3.0,1.0,0.0
17864820,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8075920343399048,0.2933604419231415,0.2667498290538788,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9437924027442932,0.4665491580963135,0.4440167546272278,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.6597500443458557,0.3952345848083496,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8581347465515137,0.3561421930789947,0.3400280177593231,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6789296269416809,0.1728355884552002,0.7925034165382385,284.887939453125,284.95001220703125,298.2834777832031,292.497314453125,297.3760986328125,297.0595397949219,284.8907165527344,1.0,0.5114421844482422,0.3676301538944244,0.3676301538944244,1.0,,-2.687493085861206,0.6933443546295166,1.994148850440979,0.0876226797699928,0.8094215989112854,0.8094215989112854,0.0,123.6719741821289,141.0,42847.8515625,0.0,1671.766845703125,1.0,280.3590393066406,283.3799743652344,295.5077819824219,298.3355407714844,293.1499938964844,293.1499938964844,280.6499938964844,41014.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380902409553528,1.0,0.0,0.0,3.386914014816284,3.38693642616272,7.654232945242256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.23828125,0.0,1294.51171875,1895.4371337890625,0.0,2823.87744140625,0.8517636656761169,1.0,0.0,3.0,1.0,0.0
17864880,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8075920343399048,0.2933604419231415,0.2667498290538788,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9437924027442932,0.4665491580963135,0.4440167546272278,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.6597500443458557,0.3952345848083496,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8581347465515137,0.3561421930789947,0.3400280177593231,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6789296269416809,0.1728355884552002,0.7925034165382385,284.887939453125,284.95001220703125,298.2834777832031,292.497314453125,297.3760986328125,297.0595397949219,284.8907165527344,1.0,0.5114421844482422,0.3676301538944244,0.3676301538944244,1.0,,-2.687493085861206,0.6933443546295166,1.994148850440979,0.0876226797699928,0.8094215989112854,0.8094215989112854,0.0,123.6719741821289,141.0,42847.8515625,0.0,1671.766845703125,1.0,280.3590393066406,283.3799743652344,295.5077819824219,298.3355407714844,293.1499938964844,293.1499938964844,280.6499938964844,41014.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380902409553528,1.0,0.0,0.0,3.386914014816284,3.38693642616272,7.654232945242256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.23828125,0.0,1294.51171875,1895.4371337890625,0.0,2823.87744140625,0.8517636656761169,1.0,0.0,3.0,1.0,0.0
17864940,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7943754196166992,0.2913633584976196,0.2650363445281982,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.926367163658142,0.4634169042110443,0.4411391913890838,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.657399594783783,0.4121010303497314,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8449987769126892,0.3539076447486877,0.3380165100097656,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6668828129768372,0.1710419058799743,0.7853565216064453,285.0058898925781,284.95001220703125,298.2406005859375,292.4698181152344,297.3599548339844,297.0502014160156,285.0050354003906,1.0,0.5167376399040222,0.3692585825920105,0.3692585825920105,1.0,,-2.691223621368408,0.6986494064331055,1.9925742149353027,0.0919014513492584,0.9077986478805542,0.9077986478805542,0.0,130.46817016601562,159.0,42268.47265625,0.0,1708.3406982421875,1.0,280.64031982421875,283.5090026855469,295.4273986816406,298.1483154296875,293.1499938964844,293.1499938964844,280.3500061035156,33103.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252642750740051,1.0,0.0,0.0,3.522104263305664,3.5221264362335205,8.277472147710796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.29443359375,0.0,1374.5633544921875,1895.4371337890625,0.0,2704.406494140625,0.8745570182800293,1.0,0.0,3.0,1.0,0.0
17865000,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7943754196166992,0.2913633584976196,0.2650363445281982,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.926367163658142,0.4634169042110443,0.4411391913890838,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.657399594783783,0.4121010303497314,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8449987769126892,0.3539076447486877,0.3380165100097656,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6668828129768372,0.1710419058799743,0.7853565216064453,285.0058898925781,284.95001220703125,298.2406005859375,292.4698181152344,297.3599548339844,297.0502014160156,285.0050354003906,1.0,0.5167376399040222,0.3692585825920105,0.3692585825920105,1.0,,-2.691223621368408,0.6986494064331055,1.9925742149353027,0.0919014513492584,0.9077986478805542,0.9077986478805542,0.0,130.46817016601562,159.0,42268.47265625,0.0,1708.3406982421875,1.0,280.64031982421875,283.5090026855469,295.4273986816406,298.1483154296875,293.1499938964844,293.1499938964844,280.3500061035156,33103.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252642750740051,1.0,0.0,0.0,3.522104263305664,3.5221264362335205,8.277472147710796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.29443359375,0.0,1374.5633544921875,1895.4371337890625,0.0,2704.406494140625,0.8745570182800293,1.0,0.0,3.0,1.0,0.0
17865060,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7796956896781921,0.2889211773872375,0.2634293437004089,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.907429039478302,0.4599889814853668,0.4385484457015991,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.6511749625205994,0.4325316846370697,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8309016823768616,0.3514617085456848,0.3362696170806885,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6541690826416016,0.1691857278347015,0.7792860865592957,284.8915710449219,284.95001220703125,298.2039489746094,292.4466857910156,297.33062744140625,297.0218811035156,284.8961486816406,1.0,0.5239824652671814,0.3700545132160187,0.3700545132160187,1.0,,-2.7013347148895264,0.7040711641311646,1.9972634315490725,0.0950425565242767,0.8144751787185669,0.8144751787185669,0.0,139.2811737060547,159.0,42892.5859375,0.0,1763.7490234375,1.0,280.36602783203125,283.3874816894531,295.4828491210937,298.3152770996094,293.1499938964844,293.1499938964844,280.3500061035156,40201.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353577852249146,1.0,0.0,0.0,3.38773775100708,3.387760162353516,7.657956189177639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.84912109375,0.0,1289.669677734375,1895.4371337890625,0.0,2798.37548828125,0.8505013585090637,1.0,0.0,3.0,1.0,0.0
17865120,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7766249179840088,0.2884531319141388,0.263056069612503,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9037326574325562,0.4593260288238525,0.4379762411117553,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.6496387720108032,0.4369591474533081,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8279783725738525,0.3509882986545563,0.335879772901535,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6515690684318542,0.1688136309385299,0.7779592275619507,284.9052734375,284.95001220703125,298.1968994140625,292.4422607421875,297.3248291015625,297.0162048339844,284.90771484375,1.0,0.5255571007728577,0.3702061176300049,0.3702061176300049,1.0,,-2.703455209732056,0.7051602602005005,1.9982949495315552,0.0956485047936439,0.8181090950965881,0.8181090950965881,0.0,141.24241638183594,162.0,42909.53515625,0.0,1775.9412841796875,1.0,280.3594665527344,283.3976745605469,295.4724426269531,298.29608154296875,293.1499938964844,293.1499938964844,280.6499938964844,39464.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358309268951416,1.0,0.0,0.0,3.373496055603028,3.3735179901123047,7.593704935970891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.14013671875,0.0,1270.7139892578125,1895.4371337890625,0.0,2802.789306640625,0.8473502993583679,1.0,0.0,3.0,1.0,0.0
17865180,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7619819045066833,0.2861208021640777,0.2611820101737976,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8863014578819275,0.4557808041572571,0.4348733127117157,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9949951767921448,0.6400166153907776,0.4497316181659698,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8135972023010254,0.3485109806060791,0.333803117275238,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6389914751052856,0.166702851653099,0.7700691223144531,285.0097961425781,284.95001220703125,298.1524963378906,292.4147033691406,297.3003845214844,296.9974060058594,285.007080078125,1.0,0.5310249924659729,0.3711536228656769,0.3711536228656769,1.0,,-2.7000820636749268,0.7063537240028381,1.9937281608581543,0.0981249213218689,0.9152790904045104,0.9152790904045104,0.0,150.90628051757812,165.0,42379.6953125,0.0,1815.8995361328125,1.0,280.64031982421875,283.51324462890625,295.3891296386719,298.1210632324219,293.1499938964844,293.1499938964844,280.3500061035156,32553.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266113996505737,1.0,0.0,0.0,3.528874158859253,3.5288963317871094,8.309322652166884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.37890625,0.0,1377.6075439453125,1895.4371337890625,0.0,2716.92431640625,0.8755625486373901,1.0,0.0,3.0,1.0,0.0
17865240,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7619819045066833,0.2861208021640777,0.2611820101737976,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8863014578819275,0.4557808041572571,0.4348733127117157,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9949951767921448,0.6400166153907776,0.4497316181659698,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8135972023010254,0.3485109806060791,0.333803117275238,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6389914751052856,0.166702851653099,0.7700691223144531,285.0097961425781,284.95001220703125,298.1524963378906,292.4147033691406,297.3003845214844,296.9974060058594,285.007080078125,1.0,0.5310249924659729,0.3711536228656769,0.3711536228656769,1.0,,-2.7000820636749268,0.7063537240028381,1.9937281608581543,0.0981249213218689,0.9152790904045104,0.9152790904045104,0.0,150.90628051757812,165.0,42379.6953125,0.0,1815.8995361328125,1.0,280.64031982421875,283.51324462890625,295.3891296386719,298.1210632324219,293.1499938964844,293.1499938964844,280.3500061035156,32553.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266113996505737,1.0,0.0,0.0,3.528874158859253,3.5288963317871094,8.309322652166884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.37890625,0.0,1377.6075439453125,1895.4371337890625,0.0,2716.92431640625,0.8755625486373901,1.0,0.0,3.0,1.0,0.0
17865300,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7549982070922852,0.2845721244812011,0.2602046132087707,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8778699636459351,0.4536067843437195,0.4332726597785949,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9869486093521118,0.6358188986778259,0.4468153417110443,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8062413930892944,0.346966415643692,0.332738310098648,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6330431699752808,0.1654862910509109,0.7660516500473022,284.86639404296875,284.95001220703125,298.13006591796875,292.4009704589844,297.292724609375,296.9948425292969,284.8600158691406,1.0,0.5325490832328796,0.3716273903846741,0.3716273903846741,1.0,,-2.688175916671753,0.7035280466079712,1.9846478700637813,0.0979214012622833,0.817523181438446,0.817523181438446,0.0,155.64060974121094,165.0,43018.3984375,0.0,1819.19189453125,1.0,280.40045166015625,283.3580017089844,295.4442138671875,298.31719970703125,293.1499938964844,293.1499938964844,280.3500061035156,37991.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345394134521484,1.0,0.0,0.0,3.486471176147461,3.4864940643310547,8.110833391583583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.63623046875,0.0,1372.96337890625,1895.4371337890625,0.0,2790.742431640625,0.8674097061157227,1.0,0.0,3.0,1.0,0.0
17865360,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7485349178314209,0.2828485667705536,0.2588661611080169,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8701456189155579,0.4512561559677124,0.4312776327133178,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.979197919368744,0.6322853565216064,0.4442287683486938,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7991704344749451,0.3452531695365906,0.3313498497009277,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6275163888931274,0.164149209856987,0.7611193656921387,284.8849182128906,284.95001220703125,298.10748291015625,292.38726806640625,297.2841796875,296.9913024902344,284.8878173828125,1.0,0.5334379076957703,0.3720247745513916,0.3720247745513916,1.0,,-2.673467874526977,0.6995682120323181,1.973899722099304,0.0972703471779823,0.8026977777481079,0.8026977777481079,0.0,159.9036865234375,168.0,42448.80078125,0.0,1816.6162109375,1.0,280.3589172363281,283.39111328125,295.4188842773437,298.2305603027344,293.1499938964844,293.1499938964844,280.6499938964844,40790.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375516533851624,1.0,0.0,0.0,3.342250108718872,3.3422720432281494,7.453688226632948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.40283203125,0.0,1249.801025390625,1895.4371337890625,0.0,2818.84912109375,0.8413495421409607,1.0,0.0,3.0,1.0,0.0
17865420,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7395344376564026,0.2803512215614319,0.2566752731800079,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8592535257339478,0.4475550949573517,0.4278408288955688,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9677735567092896,0.6280771493911743,0.4409950971603393,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7890119552612305,0.3425563275814056,0.328909695148468,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.619144856929779,0.1618382334709167,0.7516071796417236,284.984130859375,284.95001220703125,298.0619201660156,292.36004638671875,297.2700500488281,296.98828125,284.9825439453125,1.0,0.534291684627533,0.3728195130825043,0.3728195130825043,1.0,,-2.6484503746032715,0.6930848360061646,1.955365538597107,0.0963058844208717,0.8806802034378052,0.8806802034378052,0.0,166.0036163330078,171.0,41467.0703125,0.0,1807.00537109375,1.0,280.63983154296875,283.5085754394531,295.31842041015625,298.00274658203125,293.1499938964844,293.1499938964844,280.95001220703125,33812.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249005079269409,1.0,0.0,0.0,3.4554314613342285,3.4554531574249268,7.96705592165381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.3515625,0.0,1311.789306640625,1895.4371337890625,0.0,2701.02734375,0.8599939346313477,1.0,0.0,3.0,1.0,0.0
17865480,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7395344376564026,0.2803512215614319,0.2566752731800079,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8592535257339478,0.4475550949573517,0.4278408288955688,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9677735567092896,0.6280771493911743,0.4409950971603393,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7890119552612305,0.3425563275814056,0.328909695148468,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.619144856929779,0.1618382334709167,0.7516071796417236,284.984130859375,284.95001220703125,298.0619201660156,292.36004638671875,297.2700500488281,296.98828125,284.9825439453125,1.0,0.534291684627533,0.3728195130825043,0.3728195130825043,1.0,,-2.6484503746032715,0.6930848360061646,1.955365538597107,0.0963058844208717,0.8806802034378052,0.8806802034378052,0.0,166.0036163330078,171.0,41467.0703125,0.0,1807.00537109375,1.0,280.63983154296875,283.5085754394531,295.31842041015625,298.00274658203125,293.1499938964844,293.1499938964844,280.95001220703125,33812.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249005079269409,1.0,0.0,0.0,3.4554314613342285,3.4554531574249268,7.96705592165381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.3515625,0.0,1311.789306640625,1895.4371337890625,0.0,2701.02734375,0.8599939346313477,1.0,0.0,3.0,1.0,0.0
17865540,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7331844568252563,0.2781774699687958,0.2548764944076538,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8514804244041443,0.4441789984703064,0.4248266816139221,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9593552350997924,0.6249505877494812,0.438868761062622,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7816858887672424,0.3401379585266113,0.326793223619461,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6125247478485107,0.1597482115030288,0.7430019378662109,285.0549621582031,284.95001220703125,298.015869140625,292.33306884765625,297.2577819824219,296.98785400390625,285.0511169433594,1.0,0.5345437526702881,0.3736142814159393,0.3736142814159393,1.0,,-2.6272268295288086,0.687845766544342,1.9393810033798216,0.0958058834075927,0.99360191822052,0.99360191822052,0.0,170.3760223388672,174.0,40682.22265625,0.0,1795.292236328125,1.0,280.94073486328125,283.5992126464844,295.2891845703125,297.9057312011719,293.1499938964844,293.1499938964844,280.6499938964844,30639.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127598166465759,1.0,0.0,0.0,3.663425922393799,3.663449287414551,8.955052521741891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.4267578125,0.0,1507.90087890625,1895.4371337890625,0.0,2588.63134765625,0.9043772220611572,1.0,0.0,3.0,1.0,0.0
17865600,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7331844568252563,0.2781774699687958,0.2548764944076538,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8514804244041443,0.4441789984703064,0.4248266816139221,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9593552350997924,0.6249505877494812,0.438868761062622,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7816858887672424,0.3401379585266113,0.326793223619461,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6125247478485107,0.1597482115030288,0.7430019378662109,285.0549621582031,284.95001220703125,298.015869140625,292.33306884765625,297.2577819824219,296.98785400390625,285.0511169433594,1.0,0.5345437526702881,0.3736142814159393,0.3736142814159393,1.0,,-2.6272268295288086,0.687845766544342,1.9393810033798216,0.0958058834075927,0.99360191822052,0.99360191822052,0.0,170.3760223388672,174.0,40682.22265625,0.0,1795.292236328125,1.0,280.94073486328125,283.5992126464844,295.2891845703125,297.9057312011719,293.1499938964844,293.1499938964844,280.6499938964844,30639.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127598166465759,1.0,0.0,0.0,3.663425922393799,3.663449287414551,8.955052521741891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.4267578125,0.0,1507.90087890625,1895.4371337890625,0.0,2588.63134765625,0.9043772220611572,1.0,0.0,3.0,1.0,0.0
17865660,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.726365864276886,0.2748084664344787,0.2523883879184723,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8435046076774597,0.4395768344402313,0.4210651814937591,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9500490427017212,0.6199759840965271,0.4359826743602752,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7740628123283386,0.3367134034633636,0.3240814208984375,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6052078008651733,0.1571652740240097,0.7331977486610413,284.860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.24224853515625,296.98272705078125,284.8623352050781,1.0,0.5342190861701965,0.3749499022960663,0.3749499022960663,1.0,,-2.601219892501831,0.6822044849395752,1.9190152883529663,0.0961053818464279,0.8436935544013977,0.8436935544013977,0.0,174.7344207763672,162.0,41089.29296875,0.0,1776.6177978515625,1.0,280.6569519042969,283.4056701660156,295.3468933105469,298.0702514648437,293.1499938964844,293.1499938964844,280.95001220703125,39534.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258757591247559,1.0,0.0,0.0,3.568312168121338,3.568336009979248,8.496086820741766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.73095703125,0.0,1470.0230712890625,1895.4371337890625,0.0,2710.08740234375,0.8890009522438049,1.0,0.0,3.0,1.0,0.0
17865720,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.726365864276886,0.2748084664344787,0.2523883879184723,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8435046076774597,0.4395768344402313,0.4210651814937591,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9500490427017212,0.6199759840965271,0.4359826743602752,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7740628123283386,0.3367134034633636,0.3240814208984375,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6052078008651733,0.1571652740240097,0.7331977486610413,284.860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.24224853515625,296.98272705078125,284.8623352050781,1.0,0.5342190861701965,0.3749499022960663,0.3749499022960663,1.0,,-2.601219892501831,0.6822044849395752,1.9190152883529663,0.0961053818464279,0.8436935544013977,0.8436935544013977,0.0,174.7344207763672,162.0,41089.29296875,0.0,1776.6177978515625,1.0,280.6569519042969,283.4056701660156,295.3468933105469,298.0702514648437,293.1499938964844,293.1499938964844,280.95001220703125,39534.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258757591247559,1.0,0.0,0.0,3.568312168121338,3.568336009979248,8.496086820741766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.73095703125,0.0,1470.0230712890625,1895.4371337890625,0.0,2710.08740234375,0.8890009522438049,1.0,0.0,3.0,1.0,0.0
17865780,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7252321839332581,0.2722339928150177,0.2497466206550598,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8424515128135681,0.4357457756996155,0.4171196222305298,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9496152997016908,0.6163120269775391,0.4330664277076721,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7730551362037659,0.333816796541214,0.3210727572441101,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6029559373855591,0.1548051685094833,0.721776008605957,284.9852600097656,284.95001220703125,297.9228210449219,292.2803649902344,297.22857666015625,296.98028564453125,284.9834289550781,1.0,0.5288789868354797,0.3762855529785156,0.3762855529785156,1.0,,-2.5724573135375977,0.6756188273429871,1.8968384265899656,0.0959072411060333,0.932023286819458,0.932023286819458,0.0,172.3355255126953,150.0,39931.38671875,0.0,1724.5772705078125,1.0,280.941650390625,283.5504150390625,295.2411499023437,297.8336486816406,293.1499938964844,293.1499938964844,280.6499938964844,33741.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136805891990662,1.0,0.0,0.0,3.659815788269043,3.659839391708374,8.937411166698439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.8671875,0.0,1527.1737060546875,1895.4371337890625,0.0,2597.1279296875,0.9057817459106444,1.0,0.0,3.0,1.0,0.0
17865840,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7252321839332581,0.2722339928150177,0.2497466206550598,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8424515128135681,0.4357457756996155,0.4171196222305298,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9496152997016908,0.6163120269775391,0.4330664277076721,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7730551362037659,0.333816796541214,0.3210727572441101,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6029559373855591,0.1548051685094833,0.721776008605957,284.9852600097656,284.95001220703125,297.9228210449219,292.2803649902344,297.22857666015625,296.98028564453125,284.9834289550781,1.0,0.5288789868354797,0.3762855529785156,0.3762855529785156,1.0,,-2.5724573135375977,0.6756188273429871,1.8968384265899656,0.0959072411060333,0.932023286819458,0.932023286819458,0.0,172.3355255126953,150.0,39931.38671875,0.0,1724.5772705078125,1.0,280.941650390625,283.5504150390625,295.2411499023437,297.8336486816406,293.1499938964844,293.1499938964844,280.6499938964844,33741.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136805891990662,1.0,0.0,0.0,3.659815788269043,3.659839391708374,8.937411166698439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.8671875,0.0,1527.1737060546875,1895.4371337890625,0.0,2597.1279296875,0.9057817459106444,1.0,0.0,3.0,1.0,0.0
17865900,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7262668013572693,0.270745038986206,0.2484965622425079,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8437981009483337,0.4336057901382446,0.4152100086212158,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9518611431121826,0.6140613555908203,0.4316852688789367,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7743796110153198,0.3322047889232635,0.3196111917495727,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.6033522486686707,0.1535810530185699,0.7161462903022766,284.8427429199219,284.95001220703125,297.8994140625,292.2675170898437,297.2215270996094,296.9788818359375,284.8353576660156,1.0,0.5252243280410767,0.3769533634185791,0.3769533634185791,1.0,,-2.5584847927093506,0.6724368333816528,1.8860480785369875,0.0958980023860931,0.8273672461509705,0.8273672461509705,0.0,169.4052734375,150.0,40496.37109375,0.0,1691.9468994140625,1.0,280.69757080078125,283.3939208984375,295.296142578125,298.0176696777344,293.1499938964844,293.1499938964844,280.6499938964844,39010.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200584650039673,1.0,0.0,0.0,3.6011431217193604,3.6011672019958496,8.653146892356745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.12841796875,0.0,1501.711669921875,1895.4371337890625,0.0,2656.110595703125,0.8935789465904236,1.0,0.0,3.0,1.0,0.0
17865960,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7273895740509033,0.2691023349761963,0.2469376474618911,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8453670144081116,0.4312928915023803,0.4129509925842285,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9543249607086182,0.6115458607673645,0.4298866689205169,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7759125828742981,0.3304488658905029,0.3178713917732239,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.6038925051689148,0.1522714346647262,0.709839940071106,284.8623352050781,284.95001220703125,297.8759765625,292.2547912597656,297.2137756347656,296.9765319824219,284.8666687011719,1.0,0.520980954170227,0.3776591718196869,0.3776591718196869,1.0,,-2.5420713424682617,0.6684908866882324,1.87358033657074,0.0956478267908096,0.8049207925796509,0.8049207925796509,0.0,166.02796936035156,138.0,39847.44921875,0.0,1654.29736328125,1.0,280.6579895019531,283.4341125488281,295.2719116210937,297.9242553710937,293.1499938964844,293.1499938964844,280.95001220703125,42348.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216298222541809,1.0,0.0,0.0,3.423816680908203,3.423839569091797,7.821936947038921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.82080078125,0.0,1340.34228515625,1895.4371337890625,0.0,2670.67529296875,0.8604431748390198,1.0,0.0,3.0,1.0,0.0
17866020,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.732452929019928,0.2668367922306061,0.2443755120038986,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8517341017723083,0.4277144074440002,0.4090211093425751,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9631781578063964,0.6081491112709045,0.4270278513431549,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7820836901664734,0.3277472853660583,0.3148139119148254,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6074314713478088,0.1500949263572693,0.6980233788490295,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9824523925781,1.0,0.5115238428115845,0.3790707588195801,0.3790707588195801,1.0,,-2.5129590034484863,0.6618365049362183,1.851122498512268,0.0954136624932289,0.8919320702552795,0.8919320702552795,0.0,157.16444396972656,126.0,38767.19921875,0.0,1576.2646484375,1.0,280.9404602050781,283.5722351074219,295.17333984375,297.691650390625,293.1499938964844,293.1499938964844,281.25,34154.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805748701095581,1.0,0.0,0.0,3.5211644172668457,3.521186828613281,8.273054845631123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.69921875,0.0,1381.1824951171875,1895.4371337890625,0.0,2524.09912109375,0.8750244975090027,1.0,0.0,3.0,1.0,0.0
17866080,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.732452929019928,0.2668367922306061,0.2443755120038986,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8517341017723083,0.4277144074440002,0.4090211093425751,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9631781578063964,0.6081491112709045,0.4270278513431549,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7820836901664734,0.3277472853660583,0.3148139119148254,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6074314713478088,0.1500949263572693,0.6980233788490295,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9824523925781,1.0,0.5115238428115845,0.3790707588195801,0.3790707588195801,1.0,,-2.5129590034484863,0.6618365049362183,1.851122498512268,0.0954136624932289,0.8919320702552795,0.8919320702552795,0.0,157.16444396972656,126.0,38767.19921875,0.0,1576.2646484375,1.0,280.9404602050781,283.5722351074219,295.17333984375,297.691650390625,293.1499938964844,293.1499938964844,281.25,34154.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805748701095581,1.0,0.0,0.0,3.5211644172668457,3.521186828613281,8.273054845631123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.69921875,0.0,1381.1824951171875,1895.4371337890625,0.0,2524.09912109375,0.8750244975090027,1.0,0.0,3.0,1.0,0.0
17866140,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.7402660250663757,0.2649136781692505,0.2422439008951187,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8614056706428528,0.4245108067989349,0.4055735766887665,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9750308990478516,0.6051573753356934,0.424640953540802,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7913712859153748,0.3253619074821472,0.3121391534805298,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.6133953332901001,0.1481920778751373,0.6874570846557617,285.0723571777344,284.95001220703125,297.7820129394531,292.2056579589844,297.1919860839844,296.9795227050781,285.06866455078125,1.0,0.5013448596000671,0.3804823458194732,0.3804823458194732,1.0,,-2.4874775409698486,0.6563607454299927,1.831116795539856,0.0955899655818939,1.0,1.0,0.0,146.773193359375,114.0,37852.5703125,0.0,1498.124267578125,1.0,281.24188232421875,283.6802978515625,295.1487731933594,297.5926513671875,293.1499938964844,293.1499938964844,280.95001220703125,31096.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909736633300781,1.0,0.0,0.0,3.7156052589416495,3.715629100799561,9.211968858835462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.61328125,0.0,1570.040283203125,1895.4371337890625,0.0,2389.202392578125,0.9162569046020508,1.0,0.0,3.0,1.0,0.0
17866200,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.7402660250663757,0.2649136781692505,0.2422439008951187,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8614056706428528,0.4245108067989349,0.4055735766887665,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9750308990478516,0.6051573753356934,0.424640953540802,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7913712859153748,0.3253619074821472,0.3121391534805298,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.6133953332901001,0.1481920778751373,0.6874570846557617,285.0723571777344,284.95001220703125,297.7820129394531,292.2056579589844,297.1919860839844,296.9795227050781,285.06866455078125,1.0,0.5013448596000671,0.3804823458194732,0.3804823458194732,1.0,,-2.4874775409698486,0.6563607454299927,1.831116795539856,0.0955899655818939,1.0,1.0,0.0,146.773193359375,114.0,37852.5703125,0.0,1498.124267578125,1.0,281.24188232421875,283.6802978515625,295.1487731933594,297.5926513671875,293.1499938964844,293.1499938964844,280.95001220703125,31096.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909736633300781,1.0,0.0,0.0,3.7156052589416495,3.715629100799561,9.211968858835462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.61328125,0.0,1570.040283203125,1895.4371337890625,0.0,2389.202392578125,0.9162569046020508,1.0,0.0,3.0,1.0,0.0
17866260,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.747779130935669,0.2620844841003418,0.2397331446409225,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8709736466407776,0.4204548001289367,0.4018055200576782,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9853273630142212,0.6005638837814331,0.4216570258140564,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8003987073898315,0.3222887217998504,0.3092156648635864,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6189243197441101,0.1460402905941009,0.6769587397575378,284.85809326171875,284.95001220703125,297.7388610839844,292.1841125488281,297.17974853515625,296.97802734375,284.8583984375,1.0,0.4913542568683624,0.3818865418434143,0.3818865418434143,1.0,,-2.4602324962615967,0.6501874923706055,1.8100450038909912,0.0955744311213493,0.8639669418334961,0.8639669418334961,0.0,137.2310791015625,114.0,38387.7890625,0.0,1422.7623291015625,1.0,280.95977783203125,283.4646911621094,295.22589111328125,297.7833251953125,293.1499938964844,293.1499938964844,280.95001220703125,38649.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036307096481323,1.0,0.0,0.0,3.661008358001709,3.661032915115357,8.943237048697483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.31689453125,0.0,1565.337890625,1895.4371337890625,0.0,2504.66650390625,0.9085814356803894,1.0,0.0,3.0,1.0,0.0
17866320,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7483854293823242,0.2618171870708465,0.2394621074199676,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8717690110206604,0.4200780093669891,0.4014191627502441,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.986128866672516,0.6001355051994324,0.4213311076164245,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8011389970779419,0.3219990134239197,0.3089133501052856,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6193526983261108,0.1458366960287094,0.6759228110313416,284.859375,284.95001220703125,297.7351379394531,292.1822814941406,297.17852783203125,296.9776916503906,284.8601989746094,1.0,0.4904445111751556,0.3820086419582367,0.3820086419582367,1.0,,-2.4574434757232666,0.6495046615600586,1.8079386949539185,0.0955119207501411,0.8598835468292236,0.8598835468292236,0.0,136.42550659179688,102.0,38319.5,0.0,1415.85107421875,1.0,280.9573974609375,283.4677124023437,295.2205810546875,297.771728515625,293.1499938964844,293.1499938964844,281.25,39003.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039311170578003,1.0,0.0,0.0,3.645592451095581,3.645617008209229,8.868078680279723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.3818359375,0.0,1550.7137451171875,1895.4371337890625,0.0,2507.420654296875,0.9057028889656068,1.0,0.0,3.0,1.0,0.0
17866380,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7585681676864624,0.2593930065631866,0.2366456687450409,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8845989108085632,0.4163054525852203,0.3971918225288391,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9979068040847778,0.5962835550308228,0.4180351495742798,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8127139806747437,0.3190971910953522,0.3055676221847534,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6263360977172852,0.1436440050601959,0.66371750831604,284.9942626953125,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775390625,284.9915771484375,1.0,0.4788902401924133,0.3835349082946777,0.3835349082946777,1.0,,-2.4263181686401367,0.6422246098518372,1.7840936183929443,0.0950466841459274,0.9554344415664672,0.9554344415664672,0.0,125.55908966064452,90.0,37111.0546875,0.0,1331.94140625,1.0,281.2430419921875,283.6225891113281,295.1148986816406,297.5357360839844,293.1499938964844,293.1499938964844,280.95001220703125,33563.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907088398933411,1.0,0.0,0.0,3.7305562496185294,3.730580568313599,9.286251838602766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.4736328125,0.0,1606.020263671875,1895.4371337890625,0.0,2386.800048828125,0.92146098613739,1.0,0.0,3.0,1.0,0.0
17866440,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7585681676864624,0.2593930065631866,0.2366456687450409,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8845989108085632,0.4163054525852203,0.3971918225288391,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9979068040847778,0.5962835550308228,0.4180351495742798,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8127139806747437,0.3190971910953522,0.3055676221847534,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6263360977172852,0.1436440050601959,0.66371750831604,284.9942626953125,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775390625,284.9915771484375,1.0,0.4788902401924133,0.3835349082946777,0.3835349082946777,1.0,,-2.4263181686401367,0.6422246098518372,1.7840936183929443,0.0950466841459274,0.9554344415664672,0.9554344415664672,0.0,125.55908966064452,90.0,37111.0546875,0.0,1331.94140625,1.0,281.2430419921875,283.6225891113281,295.1148986816406,297.5357360839844,293.1499938964844,293.1499938964844,280.95001220703125,33563.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907088398933411,1.0,0.0,0.0,3.7305562496185294,3.730580568313599,9.286251838602766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.4736328125,0.0,1606.020263671875,1895.4371337890625,0.0,2386.800048828125,0.92146098613739,1.0,0.0,3.0,1.0,0.0
17866500,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.7635321021080017,0.2579708099365234,0.2354061901569366,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8907220959663391,0.4141972959041595,0.3952555954456329,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9990000128746032,0.5942721962928772,0.4113324284553528,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8179212808609009,0.3174748718738556,0.3040398359298706,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.6295842528343201,0.1424871683120727,0.6581032276153564,284.840087890625,284.95001220703125,297.66510009765625,292.14892578125,297.1597595214844,296.9769897460937,284.829345703125,1.0,0.4727636873722076,0.384298026561737,0.384298026561737,1.0,,-2.40592098236084,0.6368693113327026,1.7690516710281372,0.0944237485527992,0.844724714756012,0.844724714756012,0.0,120.66739654541016,90.0,37666.85546875,0.0,1287.126708984375,1.0,280.9959716796875,283.45220947265625,295.1767578125,297.7250061035156,293.1499938964844,293.1499938964844,280.95001220703125,38496.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972540855407715,1.0,0.0,0.0,3.68257999420166,3.682604789733887,9.048939091371722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.3720703125,0.0,1588.56298828125,1895.4371337890625,0.0,2446.346923828125,0.911438524723053,1.0,0.0,3.0,1.0,0.0
17866560,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.7677240967750549,0.2563181817531585,0.2338380366563797,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.8960238099098206,0.4118442237377167,0.3929567635059356,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.9990000128746032,0.5929069519042969,0.4019328951835632,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.8223250508308411,0.3156445324420929,0.3022240698337555,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.6322690844535828,0.1412191390991211,0.6518661975860596,284.8406982421875,284.95001220703125,297.6418762207031,292.1383056640625,297.1522521972656,296.9752197265625,284.8453369140625,1.0,0.4662123918533325,0.3851443231105804,0.3851443231105804,1.0,,-2.380293607711792,0.6298696994781494,1.750424027442932,0.0931153893470764,0.8046508431434631,0.8046508431434631,0.0,116.12091827392578,78.0,36897.7109375,0.0,1238.322509765625,1.0,280.9573669433594,283.4834289550781,295.1547546386719,297.630859375,293.1499938964844,293.1499938964844,281.25,43327.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988311052322388,1.0,0.0,0.0,3.4820423126220703,3.4820659160614014,8.090239589364501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.07373046875,0.0,1406.5179443359375,1895.4371337890625,0.0,2460.74267578125,0.8735061287879944,1.0,0.0,3.0,1.0,0.0
