time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7791920900344849,0.2540280520915985,0.2312348484992981,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9102210998535156,0.4081882238388061,0.3889317214488983,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.5943090319633484,0.3803916871547699,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8337485194206238,0.3127795457839966,0.2990007400512695,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6397751569747925,0.1391449868679046,0.6403889656066895,284.9708557128906,284.95001220703125,297.5957336425781,292.117919921875,297.140869140625,296.9765014648437,284.9686279296875,1.0,0.4523721933364868,0.3868369162082672,0.3868369162082672,1.0,,-2.3287925720214844,0.6157363057136536,1.713056206703186,0.0903052538633346,0.8869040608406067,0.8869040608406067,0.0,106.2789535522461,66.0,35500.27734375,0.0,1140.2528076171875,1.0,281.24078369140625,283.6346130371094,295.0478820800781,297.3744506835937,293.1499938964844,293.1499938964844,281.54998779296875,34913.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800828218460083,1.0,0.0,0.0,3.5450708866119385,3.545093774795532,8.385774208363728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.2021484375,0.0,1411.638671875,1895.4371337890625,0.0,2290.8837890625,0.8808563351631165,1.0,0.0,3.0,1.0,0.0
17866680,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7791920900344849,0.2540280520915985,0.2312348484992981,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9102210998535156,0.4081882238388061,0.3889317214488983,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.5943090319633484,0.3803916871547699,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8337485194206238,0.3127795457839966,0.2990007400512695,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6397751569747925,0.1391449868679046,0.6403889656066895,284.9708557128906,284.95001220703125,297.5957336425781,292.117919921875,297.140869140625,296.9765014648437,284.9686279296875,1.0,0.4523721933364868,0.3868369162082672,0.3868369162082672,1.0,,-2.3287925720214844,0.6157363057136536,1.713056206703186,0.0903052538633346,0.8869040608406067,0.8869040608406067,0.0,106.2789535522461,66.0,35500.27734375,0.0,1140.2528076171875,1.0,281.24078369140625,283.6346130371094,295.0478820800781,297.3744506835937,293.1499938964844,293.1499938964844,281.54998779296875,34913.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800828218460083,1.0,0.0,0.0,3.5450708866119385,3.545093774795532,8.385774208363728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.2021484375,0.0,1411.638671875,1895.4371337890625,0.0,2290.8837890625,0.8808563351631165,1.0,0.0,3.0,1.0,0.0
17866740,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.7947508692741394,0.0,0.2291132509708404,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.9307260513305664,0.0,0.3854387402534485,296.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.9990000128746032,0.0,0.3557548522949219,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.8490512371063232,0.0,0.296196848154068,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.650595486164093,0.0,0.6305445432662964,285.05743408203125,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.052001953125,0.0,0.0,0.388529509305954,0.388529509305954,1.0,,-2.277259588241577,0.6014937162399292,1.675765872001648,0.0873646289110183,0.0,0.0,0.0,95.84563446044922,60.0,34243.88671875,0.0,1043.7083740234375,0.0,281.54229736328125,283.7447204589844,295.0199584960937,297.25146484375,293.1499938964844,293.1499938964844,278.1499938964844,31247.017578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724323272705078,3.724347114562988,9.255247164219328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.1527099609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.7947508692741394,0.0,0.2291132509708404,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.9307260513305664,0.0,0.3854387402534485,296.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.9990000128746032,0.0,0.3557548522949219,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.8490512371063232,0.0,0.296196848154068,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.650595486164093,0.0,0.6305445432662964,285.05743408203125,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.052001953125,0.0,0.0,0.388529509305954,0.388529509305954,1.0,,-2.277259588241577,0.6014937162399292,1.675765872001648,0.0873646289110183,0.0,0.0,0.0,95.84563446044922,60.0,34243.88671875,0.0,1043.7083740234375,0.0,281.54229736328125,283.7447204589844,295.0199584960937,297.25146484375,293.1499938964844,293.1499938964844,278.1499938964844,31247.017578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724323272705078,3.724347114562988,9.255247164219328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.1527099609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,0.0011173817329108,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.3743835985660553,0.0,0.0011766622774302,297.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.3743835985660553,0.0,0.0008690799004398,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.3743835985660553,0.0,0.0011766597162932,297.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,0.0055815097875893,286.2572631835937,294.1499938964844,297.5242919921875,292.0901184082031,296.8648376464844,296.95928955078125,284.0645751953125,0.0,0.0,0.302140325307846,0.302140325307846,1.0,,-0.0120880519971251,0.0033047136384993,0.0087833385914564,-0.0241796672344207,0.0,0.0,0.0,-0.0670243054628372,60.0,1752.647216796875,0.0,-9.667015547165649e-06,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,4.2084138840436935e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9333147023869137e-14,4.9340787261053377e-14,1.8541001398783228e-19,3.151960463465553e-12,3.151955259295125e-12,5.139448508081822e-18,0.0,0.0,-0.0,0.0,0.0,4.4947799488077866e-24,2.2527494559509192e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,0.000891269010026,297.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,0.0014456326607614,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,0.0015409043990075,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960632324219,0.0,0.0,0.0011315296869724,297.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,0.0026482911780476,286.2189025878906,294.1499938964844,297.5031433105469,292.0857849121094,296.9277038574219,297.0302124023437,283.6673889160156,0.0,0.0,0.2331176996231079,0.2331176996231079,1.0,,-0.0005063959397375,0.0012138474266976,-0.00070745148696,-0.0228644702583551,0.0,0.0,0.0,-0.0067278556525707,60.0,854.7449340820312,0.0,-5.758814495493425e-06,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.451508324555344e-23,7.57428206027065e-23,9.42395978757804e-26,-4.279365390797214e-19,-4.279054164091741e-19,-3.1117341003032e-23,0.0,0.0,-0.0,0.0,0.0,9.94761180736762e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,9.862744627753273e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,0.0001040748102241,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,7.707008626312017e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,0.0001039415656123,297.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.000491896062158,285.6619567871094,294.1499938964844,297.45367431640625,292.083740234375,296.5719909667969,296.80810546875,283.41619873046875,0.0,0.0,0.077705904841423,0.077705904841423,1.0,,0.0133067769929766,-8.893229278328363e-06,-0.0132978837937116,-0.0054939594119787,0.0,0.0,0.0,0.0683370679616928,60.0,221.71180725097656,-0.0,-7.529565237973659e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.198092185423016e-39,2.6865455937296448e-39,1.4244661318354991e-39,-2.843162906364819e-20,-2.842878563029254e-20,-2.844232668963248e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,9.862744627753273e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,0.0001040748102241,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,7.707008626312017e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,0.0001039415656123,297.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.000491896062158,285.6619567871094,294.1499938964844,297.45367431640625,292.083740234375,296.5719909667969,296.80810546875,283.41619873046875,0.0,0.0,0.077705904841423,0.077705904841423,1.0,,0.0133067769929766,-8.893229278328363e-06,-0.0132978837937116,-0.0054939594119787,0.0,0.0,0.0,0.0683370679616928,60.0,221.71180725097656,-0.0,-7.529565237973659e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.198092185423016e-39,2.6865455937296448e-39,1.4244661318354991e-39,-2.843162906364819e-20,-2.842878563029254e-20,-2.844232668963248e-24,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,9.839794074650854e-05,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0001036225585266,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,7.653948705410585e-05,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060791015625,0.0,0.0,0.000103619750007,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,0.0004914986784569,285.6918334960937,294.1499938964844,297.42803955078125,292.0865173339844,296.53277587890625,296.9104919433594,283.4217834472656,0.0,0.0,0.0,0.0,1.0,,0.0004508804413489,1.8619600083980004e-08,-0.0004508990678004,-0.0268175601959228,0.0,0.0,0.0,-0.0023144530132412,60.0,109.51724243164062,-0.0,-7.496375786786302e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-1.401298464324817e-45,2.7895179818187683e-20,2.789238808362031e-20,2.79136991641303e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,9.795341611607e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,0.0001031503343256,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,7.618685049237683e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,0.0001031500723911,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,0.0004892928991466,285.6951904296875,294.1499938964844,297.40185546875,292.0917358398437,296.5402526855469,297.01611328125,283.4447631835937,0.0,0.0,0.0,0.0,1.0,,-0.0010438294848427,1.0989653631554576e-08,0.0010438184253871,-0.0278361812233924,0.0,0.0,0.0,-0.010260603390634,60.0,57.990909576416016,0.0,-7.428818804555706e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,9.842163854045792e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.000103643265902,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,7.655081572011113e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,0.000103643091279,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,0.0004916322650387,285.68463134765625,294.1499938964844,297.347900390625,292.1089172363281,296.5556945800781,297.1539001464844,283.5087585449219,0.0,0.0,0.0,0.0,1.0,,-0.0010488169500604,1.1572621971822628e-08,0.0010488054249435,-0.0293633323162794,0.0,0.0,0.0,-0.0105498488992452,60.0,27.6315975189209,0.0,-7.49998250171302e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,9.842163854045792e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.000103643265902,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,7.655081572011113e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,0.000103643091279,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,0.0004916322650387,285.68463134765625,294.1499938964844,297.347900390625,292.1089172363281,296.5556945800781,297.1539001464844,283.5087585449219,0.0,0.0,0.0,0.0,1.0,,-0.0010488169500604,1.1572621971822628e-08,0.0010488054249435,-0.0293633323162794,0.0,0.0,0.0,-0.0105498488992452,60.0,27.6315975189209,0.0,-7.49998250171302e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,9.896090341499077e-05,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,0.0001042111325659,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,7.697024557273835e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,0.0001042109579429,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,0.0004943259991705,285.6737670898437,294.1499938964844,297.29205322265625,292.1344299316406,296.56988525390625,297.2190246582031,283.57647705078125,0.0,0.0,0.0,0.0,1.0,,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,22.40475273132324,0.0,-7.58236566866799e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,9.896090341499077e-05,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,0.0001042111325659,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,7.697024557273835e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,0.0001042109579429,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,0.0004943259991705,285.6737670898437,294.1499938964844,297.29205322265625,292.1344299316406,296.56988525390625,297.2190246582031,283.57647705078125,0.0,0.0,0.0,0.0,1.0,,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,22.40475273132324,0.0,-7.58236566866799e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885925292969,0.0,0.0,9.957075235433877e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,0.0001048533304128,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,7.744456524960697e-05,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.0001048531557898,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0004973723553121,285.66259765625,294.1499938964844,297.2345275878906,292.16748046875,296.5827941894531,297.235107421875,283.64190673828125,0.0,0.0,0.0,0.0,1.0,,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090539693832,0.0,0.0,0.0,-0.011259488761425,60.0,21.30893898010254,0.0,-7.676079150087389e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885925292969,0.0,0.0,9.957075235433877e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,0.0001048533304128,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,7.744456524960697e-05,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.0001048531557898,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0004973723553121,285.66259765625,294.1499938964844,297.2345275878906,292.16748046875,296.5827941894531,297.235107421875,283.64190673828125,0.0,0.0,0.0,0.0,1.0,,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090539693832,0.0,0.0,0.0,-0.011259488761425,60.0,21.30893898010254,0.0,-7.676079150087389e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,0.0001002495337161,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,0.0001055681132129,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,7.79725014581345e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823059082031,0.0,0.0,0.0001055679385899,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,0.0005007630679756,285.651123046875,294.1499938964844,297.175537109375,292.2071838378906,296.5945129394531,297.220703125,283.7046203613281,0.0,0.0,0.0,0.0,1.0,,-0.0010682891588658,1.3849718705216674e-08,0.0010682753054425,-0.035321157425642,0.0,0.0,0.0,-0.011678697541356,60.0,21.23420524597168,0.0,-7.781063970924151e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,0.0001002495337161,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,0.0001055681132129,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,7.79725014581345e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823059082031,0.0,0.0,0.0001055679385899,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,0.0005007630679756,285.651123046875,294.1499938964844,297.175537109375,292.2071838378906,296.5945129394531,297.220703125,283.7046203613281,0.0,0.0,0.0,0.0,1.0,,-0.0010682891588658,1.3849718705216674e-08,0.0010682753054425,-0.035321157425642,0.0,0.0,0.0,-0.011678697541356,60.0,21.23420524597168,0.0,-7.781063970924151e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,0.0001006138627417,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0001059517744579,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,7.825586362741888e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,0.0001059515998349,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,0.0005025829887017,285.6452941894531,294.1499938964844,297.1455993652344,292.2292785644531,296.599853515625,297.2039794921875,283.7348327636719,0.0,0.0,0.0,0.0,1.0,,-0.0010721704456955,1.4303613404820226e-08,0.0010721561266109,-0.0365083068609237,0.0,0.0,0.0,-0.0119037115946412,60.0,20.18391990661621,0.0,-7.837708437818949e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57421875,0.0,0.0,0.00010099420615,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,0.0001063522868207,299.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,7.855168951209635e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,0.0001063521121977,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.0005044828867539,285.639404296875,294.1499938964844,297.1153564453125,292.2527160644531,296.6048583984375,297.1829833984375,283.7642822265625,0.0,0.0,0.0,0.0,1.0,,-0.0010762225138023,1.477746192080076e-08,0.0010762077290564,-0.0377474874258041,0.0,0.0,0.0,-0.0121386172249913,60.0,20.297996520996094,0.0,-7.897062914707932e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.0001017968243104,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,0.0001071974838851,299.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,7.917594484752044e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,0.0001071973092621,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,0.0005084921140223,285.6274108886719,294.1499938964844,297.05419921875,292.3033142089844,296.6139221191406,297.1322937011719,283.8211669921875,0.0,0.0,0.0,0.0,1.0,,-0.0010847732191905,1.5777420259155406e-08,0.001084757503122,-0.0403619445860385,0.0,0.0,0.0,-0.0126343350857496,60.0,20.090211868286133,0.0,-8.023051378813761e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.0001017968243104,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,0.0001071974838851,299.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,7.917594484752044e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,0.0001071973092621,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,0.0005084921140223,285.6274108886719,294.1499938964844,297.05419921875,292.3033142089844,296.6139221191406,297.1322937011719,283.8211669921875,0.0,0.0,0.0,0.0,1.0,,-0.0010847732191905,1.5777420259155406e-08,0.001084757503122,-0.0403619445860385,0.0,0.0,0.0,-0.0126343350857496,60.0,20.090211868286133,0.0,-8.023051378813761e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0001026479221764,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,0.000108093729068,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,7.983790419530123e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,0.000108093554445,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,0.0005127435433678,285.6152038574219,294.1499938964844,296.9922790527344,292.358154296875,296.6217956542969,297.0738220214844,283.8755187988281,0.0,0.0,0.0,0.0,1.0,,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.87499618530273,0.0,-8.15773972817624e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0001026479221764,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,0.000108093729068,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,7.983790419530123e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,0.000108093554445,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,0.0005127435433678,285.6152038574219,294.1499938964844,296.9922790527344,292.358154296875,296.6217956542969,297.0738220214844,283.8755187988281,0.0,0.0,0.0,0.0,1.0,,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.87499618530273,0.0,-8.15773972817624e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,0.0001035310342558,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.0001090236837626,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,8.052476914599538e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,0.0001090235091396,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563049316406,0.0,0.0,0.0005171549273654,285.602783203125,294.1499938964844,296.9298095703125,292.4164733886719,296.6283569335937,297.01055908203125,283.9273986816406,0.0,0.0,0.0,0.0,1.0,,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083037614822,0.0,0.0,0.0,-0.0137054603546857,60.0,19.6800594329834,0.0,-8.298681564156143e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,0.0001035310342558,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.0001090236837626,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,8.052476914599538e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,0.0001090235091396,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563049316406,0.0,0.0,0.0005171549273654,285.602783203125,294.1499938964844,296.9298095703125,292.4164733886719,296.6283569335937,297.01055908203125,283.9273986816406,0.0,0.0,0.0,0.0,1.0,,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083037614822,0.0,0.0,0.0,-0.0137054603546857,60.0,19.6800594329834,0.0,-8.298681564156143e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.0001044252130668,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,0.0001099652945413,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,8.122023427858949e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435485839844,0.0,0.0,0.0001099651271943,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,0.0005216215504333,285.59014892578125,294.1499938964844,296.8670959472656,292.4775390625,296.6335754394531,296.9447937011719,283.9767150878906,0.0,0.0,0.0,0.0,1.0,,-0.0011127758771181,1.9052171396083395e-08,0.0011127569014206,-0.0489180348813533,0.0,0.0,0.0,-0.0142577569931745,60.0,19.516191482543945,0.0,-8.442619048310007e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.0001044252130668,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,0.0001099652945413,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,8.122023427858949e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435485839844,0.0,0.0,0.0001099651271943,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,0.0005216215504333,285.59014892578125,294.1499938964844,296.8670959472656,292.4775390625,296.6335754394531,296.9447937011719,283.9767150878906,0.0,0.0,0.0,0.0,1.0,,-0.0011127758771181,1.9052171396083395e-08,0.0011127569014206,-0.0489180348813533,0.0,0.0,0.0,-0.0142577569931745,60.0,19.516191482543945,0.0,-8.442619048310007e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0001048687845468,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0001104323964682,299.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,8.156523108482361e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0001104322218452,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0005238372832536,285.5837707519531,294.1499938964844,296.8356628417969,292.5088806152344,296.6356811523437,296.9114685058594,284.00048828125,0.0,0.0,0.0,0.0,1.0,,-0.0011175017571076,1.960483331231444e-08,0.0011174821993336,-0.0503610111773014,0.0,0.0,0.0,-0.0145317325368523,60.0,19.444957733154297,0.0,-8.514479787891106e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,0.0001053048326866,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,0.0001108915676013,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,8.190437802113593e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,0.0001108914002543,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.000526015413925,285.5773620605469,294.1499938964844,296.8042907714844,292.5406188964844,296.637451171875,296.8780822753906,284.023681640625,0.0,0.0,0.0,0.0,1.0,,-0.0011221474269405,2.0148117840790292e-08,0.0011221272870898,-0.0517791956663131,0.0,0.0,0.0,-0.0148010589182376,60.0,19.380062103271484,0.0,-8.585418243001187e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0001061396906152,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,0.0001117707142839,299.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,8.255371358245611e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,0.0001117705469368,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,0.0005301857599988,285.5644226074219,294.1499938964844,296.7416381835937,292.60504150390625,296.6400756835937,296.8114013671875,284.06854248046875,0.0,0.0,0.0,0.0,1.0,,-0.0011310420231893,2.118830266795157e-08,0.0011310208356007,-0.054493635892868,0.0,0.0,0.0,-0.0153167191892862,60.0,19.26606559753418,0.0,-8.722058453258796e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0001061396906152,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,0.0001117707142839,299.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,8.255371358245611e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,0.0001117705469368,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,0.0005301857599988,285.5644226074219,294.1499938964844,296.7416381835937,292.60504150390625,296.6400756835937,296.8114013671875,284.06854248046875,0.0,0.0,0.0,0.0,1.0,,-0.0011310420231893,2.118830266795157e-08,0.0011310208356007,-0.054493635892868,0.0,0.0,0.0,-0.0153167191892862,60.0,19.26606559753418,0.0,-8.722058453258796e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,0.0001068970086635,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,0.0001125682101701,299.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,8.314273145515472e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,0.0001125680355471,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,0.0005339687340892,285.55133056640625,294.1499938964844,296.6794128417969,292.6700744628906,296.64141845703125,296.74530029296875,284.1112976074219,0.0,0.0,0.0,0.0,1.0,,-0.0011391104198992,2.213186078847685e-08,0.001139088300988,-0.0569548942148685,0.0,0.0,0.0,-0.015784477815032,60.0,19.16962623596192,0.0,-8.84693704961137e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,0.0001068970086635,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,0.0001125682101701,299.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,8.314273145515472e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,0.0001125680355471,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,0.0005339687340892,285.55133056640625,294.1499938964844,296.6794128417969,292.6700744628906,296.64141845703125,296.74530029296875,284.1112976074219,0.0,0.0,0.0,0.0,1.0,,-0.0011391104198992,2.213186078847685e-08,0.001139088300988,-0.0569548942148685,0.0,0.0,0.0,-0.015784477815032,60.0,19.16962623596192,0.0,-8.84693704961137e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.00010757772543,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,0.0001132850302383,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,8.367217378690839e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.0001132848628913,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,0.0005373691092245,285.5381774902344,294.1499938964844,296.6177978515625,292.735107421875,296.6415100097656,296.6801452636719,284.152099609375,0.0,0.0,0.0,0.0,1.0,,-0.0011463622795417,2.29799557160959e-08,0.001146339229308,-0.0591662786900997,0.0,0.0,0.0,-0.0162049103528261,60.0,19.08568954467773,0.0,-8.959937503050244e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.00010757772543,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,0.0001132850302383,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,8.367217378690839e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.0001132848628913,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,0.0005373691092245,285.5381774902344,294.1499938964844,296.6177978515625,292.735107421875,296.6415100097656,296.6801452636719,284.152099609375,0.0,0.0,0.0,0.0,1.0,,-0.0011463622795417,2.29799557160959e-08,0.001146339229308,-0.0591662786900997,0.0,0.0,0.0,-0.0162049103528261,60.0,19.08568954467773,0.0,-8.959937503050244e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,0.0001081578448065,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,0.0001138959123636,299.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,8.412337047047913e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,0.0001138957522925,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,0.0005402669194154,285.52496337890625,294.1499938964844,296.5570373535156,292.79949951171875,296.64031982421875,296.6161804199219,284.19097900390625,0.0,0.0,0.0,0.0,1.0,,-0.0011525428853929,2.3702693141558484e-08,0.0011525192530825,-0.0610501207411289,0.0,0.0,0.0,-0.0165632013231515,60.0,19.01283836364746,0.0,-9.05680010987453e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,0.0001081578448065,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,0.0001138959123636,299.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,8.412337047047913e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,0.0001138957522925,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,0.0005402669194154,285.52496337890625,294.1499938964844,296.5570373535156,292.79949951171875,296.64031982421875,296.6161804199219,284.19097900390625,0.0,0.0,0.0,0.0,1.0,,-0.0011525428853929,2.3702693141558484e-08,0.0011525192530825,-0.0610501207411289,0.0,0.0,0.0,-0.0165632013231515,60.0,19.01283836364746,0.0,-9.05680010987453e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
