time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952697753906,0.0,0.0,0.0001083239476429,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,0.0001140708263847,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,8.425255509791896e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,0.0001140706663136,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,0.0005410966696217,285.5183410644531,294.1499938964844,296.5270690917969,292.8312683105469,296.6392822265625,296.5848388671875,284.2097473144531,0.0,0.0,0.0,0.0,1.0,,-0.0011543123982846,2.390958542264343e-08,0.0011542885331436,-0.0615892820060253,0.0,0.0,0.0,-0.0166657678782939,60.0,18.974000930786133,0.0,-9.08462425286416e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0001084081377484,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.0001141594766522,299.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,8.4318031440489e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0001141593165812,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0005415172199718,285.51171875,294.1499938964844,296.49737548828125,292.8626708984375,296.637939453125,296.553955078125,284.22808837890625,0.0,0.0,0.0,0.0,1.0,,-0.0011552091455087,2.4014388699811213e-08,0.0011551851639524,-0.0618623718619346,0.0,0.0,0.0,-0.0167177245020866,60.0,18.929946899414062,0.0,-9.09873492105362e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818115234375,0.0,0.0,0.0001083300739992,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48004150390625,0.0,0.0,0.0001140772656071,299.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,8.425730629824102e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,0.0001140771055361,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,0.000541127345059,285.4985046386719,294.1499938964844,296.4390563964844,292.9239807128906,296.6343994140625,296.4937744140625,284.2635803222656,0.0,0.0,0.0,0.0,1.0,,-0.0011543764267116,2.391687203839865e-08,0.0011543524451553,-0.0616082660853862,0.0,0.0,0.0,-0.016669388860464,60.0,18.82295036315918,0.0,-9.085604801839509e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818115234375,0.0,0.0,0.0001083300739992,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48004150390625,0.0,0.0,0.0001140772656071,299.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,8.425730629824102e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,0.0001140771055361,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,0.000541127345059,285.4985046386719,294.1499938964844,296.4390563964844,292.9239807128906,296.6343994140625,296.4937744140625,284.2635803222656,0.0,0.0,0.0,0.0,1.0,,-0.0011543764267116,2.391687203839865e-08,0.0011543524451553,-0.0616082660853862,0.0,0.0,0.0,-0.016669388860464,60.0,18.82295036315918,0.0,-9.085604801839509e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47283935546875,0.0,0.0,0.0001079709618352,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,0.0001136990977101,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,8.397798956139013e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.0001136989376391,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,0.0005393336177803,285.4853820800781,294.1499938964844,296.3822326660156,292.9829406738281,296.6298217773437,296.43585205078125,284.2975158691406,0.0,0.0,0.0,0.0,1.0,,-0.0011505482252687,2.3469105769891043e-08,0.0011505247093737,-0.0604413300752639,0.0,0.0,0.0,-0.016447415575385,60.0,18.68689727783203,0.0,-9.025437464060816e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47283935546875,0.0,0.0,0.0001079709618352,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,0.0001136990977101,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,8.397798956139013e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.0001136989376391,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,0.0005393336177803,285.4853820800781,294.1499938964844,296.3822326660156,292.9829406738281,296.6298217773437,296.43585205078125,284.2975158691406,0.0,0.0,0.0,0.0,1.0,,-0.0011505482252687,2.3469105769891043e-08,0.0011505247093737,-0.0604413300752639,0.0,0.0,0.0,-0.016447415575385,60.0,18.68689727783203,0.0,-9.025437464060816e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638977050781,0.0,0.0,0.0001075520049198,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.462158203125,0.0,0.0,0.0001132579054683,299.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,8.36521212477237e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,0.0001132577526732,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0005372408777475,285.4723815917969,294.1499938964844,296.32720947265625,293.0390014648437,296.62420654296875,296.3800964355469,284.3299865722656,0.0,0.0,0.0,0.0,1.0,,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.53764915466309,0.0,-8.955500874208155e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638977050781,0.0,0.0,0.0001075520049198,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.462158203125,0.0,0.0,0.0001132579054683,299.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,8.36521212477237e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,0.0001132577526732,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0005372408777475,285.4723815917969,294.1499938964844,296.32720947265625,293.0390014648437,296.62420654296875,296.3800964355469,284.3299865722656,0.0,0.0,0.0,0.0,1.0,,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.53764915466309,0.0,-8.955500874208155e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,0.000107033731183,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,0.0001127121286117,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,8.32490113680251e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,0.0001127119758166,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0005346520338207,285.45953369140625,294.1499938964844,296.2742004394531,293.0915832519531,296.6176452636719,296.3264465332031,284.3611145019531,0.0,0.0,0.0,0.0,1.0,,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.41656494140625,0.0,-8.86937030486479e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,0.000107033731183,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,0.0001127121286117,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,8.32490113680251e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,0.0001127119758166,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0005346520338207,285.45953369140625,294.1499938964844,296.2742004394531,293.0915832519531,296.6176452636719,296.3264465332031,284.3611145019531,0.0,0.0,0.0,0.0,1.0,,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.41656494140625,0.0,-8.86937030486479e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,0.0001067432094714,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,0.0001124061964219,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449462890625,0.0,0.0,8.302304922835901e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,0.0001124060436268,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,0.0005332009168341,285.4531555175781,294.1499938964844,296.24853515625,293.1164245605469,296.6140441894531,296.30047607421875,284.37615966796875,0.0,0.0,0.0,0.0,1.0,,-0.0011374611640349,2.1938506122864965e-08,0.0011374392779543,-0.0564506091177463,0.0,0.0,0.0,-0.015688644722104,60.0,18.362693786621094,0.0,-8.821273667081186e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,0.0001064370226231,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,0.0001120837550843,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,8.278489258373156e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,0.0001120836095651,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.000531671452336,285.44683837890625,294.1499938964844,296.22344970703125,293.14019775390625,296.6101989746094,296.2751159667969,284.3908996582031,0.0,0.0,0.0,0.0,1.0,,-0.0011341975769028,2.1556820328783043e-08,0.0011341760400682,-0.0554550215601921,0.0,0.0,0.0,-0.0154994297772645,60.0,18.3072509765625,0.0,-8.770724946316477e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373474121094,0.0,0.0,0.0001057929839589,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,0.0001114055485231,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,8.228396472986788e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,0.000111405403004,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,0.0005284544313326,285.434326171875,294.1499938964844,296.1751403808594,293.1843566894531,296.6019592285156,296.2262268066406,284.4194641113281,0.0,0.0,0.0,0.0,1.0,,-0.0011273331474512,2.075402072421184e-08,0.0011273123091086,-0.0533604770898819,0.0,0.0,0.0,-0.0151014514267444,60.0,18.189990997314453,0.0,-8.664878947683975e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373474121094,0.0,0.0,0.0001057929839589,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,0.0001114055485231,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,8.228396472986788e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,0.000111405403004,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,0.0005284544313326,285.434326171875,294.1499938964844,296.1751403808594,293.1843566894531,296.6019592285156,296.2262268066406,284.4194641113281,0.0,0.0,0.0,0.0,1.0,,-0.0011273331474512,2.075402072421184e-08,0.0011273123091086,-0.0533604770898819,0.0,0.0,0.0,-0.0151014514267444,60.0,18.189990997314453,0.0,-8.664878947683975e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,0.0001051294311764,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,0.0001107067873817,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,8.1767859228421e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,0.0001107066418626,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0005251399124972,285.4220275878906,294.1499938964844,296.1295166015625,293.2235717773437,296.5928955078125,296.1801452636719,284.44677734375,0.0,0.0,0.0,0.0,1.0,,-0.0011202605674043,1.9926911676293457e-08,0.0011202406603842,-0.051201794296503,0.0,0.0,0.0,-0.0146914226934313,60.0,18.06504821777344,0.0,-8.556498443113014e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,0.0001051294311764,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,0.0001107067873817,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,8.1767859228421e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,0.0001107066418626,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0005251399124972,285.4220275878906,294.1499938964844,296.1295166015625,293.2235717773437,296.5928955078125,296.1801452636719,284.44677734375,0.0,0.0,0.0,0.0,1.0,,-0.0011202605674043,1.9926911676293457e-08,0.0011202406603842,-0.051201794296503,0.0,0.0,0.0,-0.0146914226934313,60.0,18.06504821777344,0.0,-8.556498443113014e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,0.0001044751188601,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,0.0001100177614716,299.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,8.125894237309694e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,0.0001100176159525,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,0.0005218715523369,285.40997314453125,294.1499938964844,296.0868530273437,293.2573547363281,296.5831604003906,296.1368408203125,284.4729309082031,0.0,0.0,0.0,0.0,1.0,,-0.0011132865911349,1.911133118426278e-08,0.0011132673826068,-0.0490725077688694,0.0,0.0,0.0,-0.0142871076241135,60.0,17.935094833374023,0.0,-8.450295752027159e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,0.0001044751188601,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,0.0001100177614716,299.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,8.125894237309694e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,0.0001100176159525,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,0.0005218715523369,285.40997314453125,294.1499938964844,296.0868530273437,293.2573547363281,296.5831604003906,296.1368408203125,284.4729309082031,0.0,0.0,0.0,0.0,1.0,,-0.0011132865911349,1.911133118426278e-08,0.0011132673826068,-0.0490725077688694,0.0,0.0,0.0,-0.0142871076241135,60.0,17.935094833374023,0.0,-8.450295752027159e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,0.0001038441550917,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0001093533137463,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063720703125,0.0,0.0,8.076817903202027e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,0.0001093531755032,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,0.0005187198403291,285.3981018066406,294.1499938964844,296.0473327636719,293.2851867675781,296.57293701171875,296.0960388183594,284.49822998046875,0.0,0.0,0.0,0.0,1.0,,-0.0011065606959164,1.832485629904568e-08,0.0011065424187108,-0.0470185875892639,0.0,0.0,0.0,-0.0138972187414765,60.0,17.80203628540039,0.0,-8.348510505129526e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,0.0001038441550917,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0001093533137463,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063720703125,0.0,0.0,8.076817903202027e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,0.0001093531755032,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,0.0005187198403291,285.3981018066406,294.1499938964844,296.0473327636719,293.2851867675781,296.57293701171875,296.0960388183594,284.49822998046875,0.0,0.0,0.0,0.0,1.0,,-0.0011065606959164,1.832485629904568e-08,0.0011065424187108,-0.0470185875892639,0.0,0.0,0.0,-0.0138972187414765,60.0,17.80203628540039,0.0,-8.348510505129526e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,0.000103545418824,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,0.000109038723167,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022216796875,0.0,0.0,8.053582132561132e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079895019531,0.0,0.0,0.0001090385921997,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,0.0005172276287339,285.3922424316406,294.1499938964844,296.02880859375,293.2967529296875,296.567626953125,296.0767822265625,284.510498046875,0.0,0.0,0.0,0.0,1.0,,-0.0011033770861104,1.7952496378370597e-08,0.0011033591581508,-0.0460459440946579,0.0,0.0,0.0,-0.01371262781322,60.0,17.73444366455078,0.0,-8.300534659611004e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,0.0001032598956953,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,0.0001087380514945,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,8.031374454731122e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40380859375,0.0,0.0,0.0001087379132513,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,0.0005158014246262,285.3864440917969,294.1499938964844,296.0111694335937,293.306640625,296.56219482421875,296.0582580566406,284.5225830078125,0.0,0.0,0.0,0.0,1.0,,-0.0011003337567672,1.7596599732883078e-08,0.0011003161780536,-0.0451161861419677,0.0,0.0,0.0,-0.0135361962020397,60.0,17.666391372680664,0.0,-8.254809102936633e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949584960937,0.0,0.0,0.0001027365942718,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,0.0001081869777408,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898620605469,0.0,0.0,7.990672020241618e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,0.0001081868467736,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,0.0005131874349899,285.3749694824219,294.1499938964844,295.9786682128906,293.3212280273437,296.5511169433594,296.0235595703125,284.5461120605469,0.0,0.0,0.0,0.0,1.0,,-0.0010947556002065,1.6944312619671112e-08,0.0010947386035695,-0.0434118248522281,0.0,0.0,0.0,-0.0132128298282623,60.0,17.52926254272461,0.0,-8.171330279083122e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949584960937,0.0,0.0,0.0001027365942718,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,0.0001081869777408,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898620605469,0.0,0.0,7.990672020241618e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,0.0001081868467736,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,0.0005131874349899,285.3749694824219,294.1499938964844,295.9786682128906,293.3212280273437,296.5511169433594,296.0235595703125,284.5461120605469,0.0,0.0,0.0,0.0,1.0,,-0.0010947556002065,1.6944312619671112e-08,0.0010947386035695,-0.0434118248522281,0.0,0.0,0.0,-0.0132128298282623,60.0,17.52926254272461,0.0,-8.171330279083122e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,0.0001022772994474,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,0.0001077033157343,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,7.9549485235475e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,0.0001077031847671,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908386230469,0.0,0.0,0.0005108932382427,285.3637084960937,294.1499938964844,295.95001220703125,293.3283996582031,296.5397033691406,295.9919738769531,284.56884765625,0.0,0.0,0.0,0.0,1.0,,-0.0010898591717705,1.6371794586689248e-08,0.0010898428736254,-0.0419155918061733,0.0,0.0,0.0,-0.0129290064796805,60.0,17.391422271728516,0.0,-8.098410120283006e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,0.0001022772994474,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,0.0001077033157343,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,7.9549485235475e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,0.0001077031847671,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908386230469,0.0,0.0,0.0005108932382427,285.3637084960937,294.1499938964844,295.95001220703125,293.3283996582031,296.5397033691406,295.9919738769531,284.56884765625,0.0,0.0,0.0,0.0,1.0,,-0.0010898591717705,1.6371794586689248e-08,0.0010898428736254,-0.0419155918061733,0.0,0.0,0.0,-0.0129290064796805,60.0,17.391422271728516,0.0,-8.098410120283006e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,0.0001018688344629,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,0.0001072731756721,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,7.923178054625168e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0001072730447049,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,0.0005088529433123,285.3526306152344,294.1499938964844,295.9237365722656,293.33184814453125,296.5280456542969,295.9633178710937,284.59088134765625,0.0,0.0,0.0,0.0,1.0,,-0.0010855058208107,1.5862630320384596e-08,0.001085489988327,-0.0405846908688545,0.0,0.0,0.0,-0.0126765966415405,60.0,17.254684448242188,0.0,-8.03383244374345e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,0.0001018688344629,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,0.0001072731756721,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,7.923178054625168e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0001072730447049,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,0.0005088529433123,285.3526306152344,294.1499938964844,295.9237365722656,293.33184814453125,296.5280456542969,295.9633178710937,284.59088134765625,0.0,0.0,0.0,0.0,1.0,,-0.0010855058208107,1.5862630320384596e-08,0.001085489988327,-0.0405846908688545,0.0,0.0,0.0,-0.0126765966415405,60.0,17.254684448242188,0.0,-8.03383244374345e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,0.0001014793670037,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,0.0001068630444933,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,7.892886060290039e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,0.0001068629135261,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,0.0005069075268693,285.341796875,294.1499938964844,295.898193359375,293.3355712890625,296.5161437988281,295.93670654296875,284.6121520996094,0.0,0.0,0.0,0.0,1.0,,-0.0010813539847731,1.537714666710599e-08,0.0010813386179506,-0.0393154956400394,0.0,0.0,0.0,-0.0124359223991632,60.0,17.123210906982422,0.0,-7.972499105335373e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,0.0001014793670037,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,0.0001068630444933,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,7.892886060290039e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,0.0001068629135261,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,0.0005069075268693,285.341796875,294.1499938964844,295.898193359375,293.3355712890625,296.5161437988281,295.93670654296875,284.6121520996094,0.0,0.0,0.0,0.0,1.0,,-0.0010813539847731,1.537714666710599e-08,0.0010813386179506,-0.0393154956400394,0.0,0.0,0.0,-0.0124359223991632,60.0,17.123210906982422,0.0,-7.972499105335373e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0001012899519992,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,0.0001066635741153,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,7.878152973717079e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,0.000106663450424,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37066650390625,0.0,0.0,0.0005059613613411,285.3364562988281,294.1499938964844,295.8857116699219,293.3375244140625,296.5101013183594,295.92388916015625,284.6225891113281,0.0,0.0,0.0,0.0,1.0,,-0.0010793349938467,1.5141031539656072e-08,0.0010793198598548,-0.0386981479823589,0.0,0.0,0.0,-0.0123188700526952,60.0,17.05937385559082,0.0,-7.942754365330985e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,0.0001011073036352,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,0.0001064712268998,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,7.863945938879624e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,0.0001064711032086,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.000505049014464,285.3311462402344,294.1499938964844,295.8733825683594,293.33953857421875,296.5040283203125,295.9113464355469,284.6328430175781,0.0,0.0,0.0,0.0,1.0,,-0.0010773879475891,1.4913347001765942e-08,0.0010773730464279,-0.0381028093397617,0.0,0.0,0.0,-0.0122059984132647,60.0,16.99720573425293,0.0,-7.914124466879002e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35504150390625,0.0,0.0,0.0001007602986646,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,0.0001061058064806,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,7.83695577410981e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,0.0001061056900653,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,0.0005033157067373,285.3207092285156,294.1499938964844,295.8492736816406,293.3436584472656,296.4917297363281,295.88702392578125,284.6528625488281,0.0,0.0,0.0,0.0,1.0,,-0.0010736889671534,1.4480784571446748e-08,0.0010736744152382,-0.0369716510176658,0.0,0.0,0.0,-0.0119915595278143,60.0,16.878665924072266,0.0,-7.85987452900372e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35504150390625,0.0,0.0,0.0001007602986646,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,0.0001061058064806,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,7.83695577410981e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,0.0001061056900653,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,0.0005033157067373,285.3207092285156,294.1499938964844,295.8492736816406,293.3436584472656,296.4917297363281,295.88702392578125,284.6528625488281,0.0,0.0,0.0,0.0,1.0,,-0.0010736889671534,1.4480784571446748e-08,0.0010736744152382,-0.0369716510176658,0.0,0.0,0.0,-0.0119915595278143,60.0,16.878665924072266,0.0,-7.85987452900372e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,0.0001004300866043,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,0.0001057580811902,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,7.811272371327505e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,0.000105757957499,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,0.00050166627625,285.3104248046875,294.1499938964844,295.8258056640625,293.34796142578125,296.4792785644531,295.8634338378906,284.6723937988281,0.0,0.0,0.0,0.0,1.0,,-0.0010701683349907,1.4069160059193564e-08,0.0010701542487367,-0.0358951166272163,0.0,0.0,0.0,-0.0117874974384903,60.0,16.765796661376953,0.0,-7.808423418964594e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,0.0001004300866043,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,0.0001057580811902,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,7.811272371327505e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,0.000105757957499,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,0.00050166627625,285.3104248046875,294.1499938964844,295.8258056640625,293.34796142578125,296.4792785644531,295.8634338378906,284.6723937988281,0.0,0.0,0.0,0.0,1.0,,-0.0010701683349907,1.4069160059193564e-08,0.0010701542487367,-0.0358951166272163,0.0,0.0,0.0,-0.0117874974384903,60.0,16.765796661376953,0.0,-7.808423418964594e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,0.0001001254495349,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,0.0001054372696671,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351745605469,0.0,0.0,7.787577487761155e-05,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0001054371532518,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0005001445533707,285.3003845214844,294.1499938964844,295.8029479980469,293.3523864746094,296.4666442871094,295.8406066894531,284.6913452148437,0.0,0.0,0.0,0.0,1.0,,-0.001066921162419,1.3689399835925542e-08,0.0010669075418263,-0.0349018089473247,0.0,0.0,0.0,-0.0115992370992898,60.0,16.65993881225586,0.0,-7.76110482547665e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,0.0001001254495349,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,0.0001054372696671,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351745605469,0.0,0.0,7.787577487761155e-05,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0001054371532518,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0005001445533707,285.3003845214844,294.1499938964844,295.8029479980469,293.3523864746094,296.4666442871094,295.8406066894531,284.6913452148437,0.0,0.0,0.0,0.0,1.0,,-0.001066921162419,1.3689399835925542e-08,0.0010669075418263,-0.0349018089473247,0.0,0.0,0.0,-0.0115992370992898,60.0,16.65993881225586,0.0,-7.76110482547665e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,9.983891504816712e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,0.0001051355284289,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,7.76529050199315e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,0.0001051354120136,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360595703125,0.0,0.0,0.0004987133434042,285.29052734375,294.1499938964844,295.7806701660156,293.3568725585937,296.453857421875,295.818359375,284.7098693847656,0.0,0.0,0.0,0.0,1.0,,-0.0010638661915436,1.3332204673588421e-08,0.0010638529201969,-0.0339674279093742,0.0,0.0,0.0,-0.0114221582189202,60.0,16.559669494628906,0.0,-7.716729300000227e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
