time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,9.983891504816712e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,0.0001051355284289,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,7.76529050199315e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,0.0001051354120136,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360595703125,0.0,0.0,0.0004987133434042,285.29052734375,294.1499938964844,295.7806701660156,293.3568725585937,296.453857421875,295.818359375,284.7098693847656,0.0,0.0,0.0,0.0,1.0,,-0.0010638661915436,1.3332204673588421e-08,0.0010638529201969,-0.0339674279093742,0.0,0.0,0.0,-0.0114221582189202,60.0,16.559669494628906,0.0,-7.716729300000227e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,9.970448445528746e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,0.0001049939746735,299.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,7.754834950901568e-05,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,0.0001049938582582,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0004980418598279,285.2856750488281,294.1499938964844,295.7697448730469,293.3591613769531,296.4474182128906,295.80743408203125,284.71893310546875,0.0,0.0,0.0,0.0,1.0,,-0.0010624337010085,1.316462938660834e-08,0.0010624205460771,-0.0335290394723415,0.0,0.0,0.0,-0.0113390861079096,60.0,16.511850357055664,0.0,-7.695954451492072e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,9.957547445083036e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,0.000104858110717,299.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,7.744800677755848e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,0.0001048580015776,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,0.0004973974428139,285.2808532714844,294.1499938964844,295.7589416503906,293.3614196777344,296.4409484863281,295.7966613769531,284.7279052734375,0.0,0.0,0.0,0.0,1.0,,-0.0010610582539811,1.3003798038369041e-08,0.0010610453318804,-0.0331082753837108,0.0,0.0,0.0,-0.0112593555822968,60.0,16.465532302856445,0.0,-7.676041491322394e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,9.933492401614784e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,0.0001046047909767,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,7.726090552750975e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,0.0001046046818373,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,0.0004961958620697,285.2713928222656,294.1499938964844,295.7377319335937,293.3659973144531,296.42791748046875,295.7755126953125,284.7454833984375,0.0,0.0,0.0,0.0,1.0,,-0.0010584936244413,1.2703909035849392e-08,0.0010584809351712,-0.03232366964221,0.0,0.0,0.0,-0.0111106876283884,60.0,16.3776798248291,0.0,-7.638981713853354e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,9.933492401614784e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,0.0001046047909767,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,7.726090552750975e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,0.0001046046818373,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,0.0004961958620697,285.2713928222656,294.1499938964844,295.7377319335937,293.3659973144531,296.42791748046875,295.7755126953125,284.7454833984375,0.0,0.0,0.0,0.0,1.0,,-0.0010584936244413,1.2703909035849392e-08,0.0010584809351712,-0.03232366964221,0.0,0.0,0.0,-0.0111106876283884,60.0,16.3776798248291,0.0,-7.638981713853354e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,9.911112283589318e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,0.0001043691154336,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,7.708682824159041e-05,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0001043690062942,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,0.0004950779839418,285.2621154785156,294.1499938964844,295.7170104980469,293.3705749511719,296.4147644042969,295.7548217773437,284.7626953125,0.0,0.0,0.0,0.0,1.0,,-0.0010561072267591,1.2424896667084797e-08,0.0010560947703197,-0.031593631953001,0.0,0.0,0.0,-0.0109723675996065,60.0,16.29468536376953,0.0,-7.604581497844266e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,9.911112283589318e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,0.0001043691154336,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,7.708682824159041e-05,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0001043690062942,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,0.0004950779839418,285.2621154785156,294.1499938964844,295.7170104980469,293.3705749511719,296.4147644042969,295.7548217773437,284.7626953125,0.0,0.0,0.0,0.0,1.0,,-0.0010561072267591,1.2424896667084797e-08,0.0010560947703197,-0.031593631953001,0.0,0.0,0.0,-0.0109723675996065,60.0,16.29468536376953,0.0,-7.604581497844266e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,9.891003719531e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.0001041573632392,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,7.693042425671592e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0001041572540998,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3071594238281,0.0,0.0,0.0004940735525451,285.2530517578125,294.1499938964844,295.6967163085937,293.3750915527344,296.4014892578125,295.73455810546875,284.77947998046875,0.0,0.0,0.0,0.0,1.0,,-0.0010539636714383,1.2174201202697077e-08,0.0010539514478296,-0.0309376381337642,0.0,0.0,0.0,-0.0108480891212821,60.0,16.217330932617188,0.0,-7.573738969313126e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,9.891003719531e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.0001041573632392,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,7.693042425671592e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0001041572540998,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3071594238281,0.0,0.0,0.0004940735525451,285.2530517578125,294.1499938964844,295.6967163085937,293.3750915527344,296.4014892578125,295.73455810546875,284.77947998046875,0.0,0.0,0.0,0.0,1.0,,-0.0010539636714383,1.2174201202697077e-08,0.0010539514478296,-0.0309376381337642,0.0,0.0,0.0,-0.0108480891212821,60.0,16.217330932617188,0.0,-7.573738969313126e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,9.87251623882912e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0001039626731653,299.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,7.678662950638682e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0001039625713019,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,0.0004931501462124,285.244140625,294.1499938964844,295.6768493652344,293.3795166015625,296.3881530761719,295.7146911621094,284.79595947265625,0.0,0.0,0.0,0.0,1.0,,-0.0010519921779632,1.1943699362859661e-08,0.0010519801871851,-0.0303344558924436,0.0,0.0,0.0,-0.0107338186353445,60.0,16.144474029541016,0.0,-7.54543663106233e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,9.87251623882912e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0001039626731653,299.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,7.678662950638682e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0001039625713019,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,0.0004931501462124,285.244140625,294.1499938964844,295.6768493652344,293.3795166015625,296.3881530761719,295.7146911621094,284.79595947265625,0.0,0.0,0.0,0.0,1.0,,-0.0010519921779632,1.1943699362859661e-08,0.0010519801871851,-0.0303344558924436,0.0,0.0,0.0,-0.0107338186353445,60.0,16.144474029541016,0.0,-7.54543663106233e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,9.864012827165423e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,0.000103873127955,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,7.672048377571627e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,0.0001038730188156,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.000492725346703,285.2397766113281,294.1499938964844,295.66705322265625,293.3816833496094,296.3814392089844,295.70489501953125,284.8040466308594,0.0,0.0,0.0,0.0,1.0,,-0.0010510858846828,1.1837671287651121e-08,0.00105107401032,-0.0300569850951433,0.0,0.0,0.0,-0.0106812575832009,60.0,16.109844207763672,0.0,-7.532435120083393e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,9.855949610937388e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,0.0001037882102536,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,7.665777229703963e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0001037881083902,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,0.0004923226078972,285.2354431152344,294.1499938964844,295.6573486328125,293.3838195800781,296.37469482421875,295.6951904296875,284.81207275390625,0.0,0.0,0.0,0.0,1.0,,-0.0010502260411158,1.1737133931433164e-08,0.0010502143995836,-0.0297938790172338,0.0,0.0,0.0,-0.0106314169242978,60.0,16.076335906982422,0.0,-7.52011786175899e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,9.841172868618742e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0001036325993482,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,7.654283399460837e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,0.0001036324974847,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,0.0004915845347568,285.2269592285156,294.1499938964844,295.63818359375,293.3879699707031,296.36114501953125,295.6760559082031,284.827880859375,0.0,0.0,0.0,0.0,1.0,,-0.0010486501269042,1.1552877765552694e-08,0.0010486386017873,-0.0293116644024848,0.0,0.0,0.0,-0.0105400718748569,60.0,16.012651443481445,0.0,-7.497568788039646e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,9.841172868618742e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0001036325993482,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,7.654283399460837e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,0.0001036324974847,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,0.0004915845347568,285.2269592285156,294.1499938964844,295.63818359375,293.3879699707031,296.36114501953125,295.6760559082031,284.827880859375,0.0,0.0,0.0,0.0,1.0,,-0.0010486501269042,1.1552877765552694e-08,0.0010486386017873,-0.0293116644024848,0.0,0.0,0.0,-0.0105400718748569,60.0,16.012651443481445,0.0,-7.497568788039646e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,9.827847679844126e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,0.0001034922752296,299.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,7.643918797839433e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,0.0001034921733662,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,0.0004909189301542,285.2186279296875,294.1499938964844,295.61932373046875,293.3919372558594,296.3475341796875,295.6571960449219,284.8433837890625,0.0,0.0,0.0,0.0,1.0,,-0.0010472289286553,1.1386706688654158e-08,0.0010472175199538,-0.0288767628371715,0.0,0.0,0.0,-0.0104576935991644,60.0,15.95272445678711,0.0,-7.477262897737091e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,9.827847679844126e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,0.0001034922752296,299.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,7.643918797839433e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,0.0001034921733662,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,0.0004909189301542,285.2186279296875,294.1499938964844,295.61932373046875,293.3919372558594,296.3475341796875,295.6571960449219,284.8433837890625,0.0,0.0,0.0,0.0,1.0,,-0.0010472289286553,1.1386706688654158e-08,0.0010472175199538,-0.0288767628371715,0.0,0.0,0.0,-0.0104576935991644,60.0,15.95272445678711,0.0,-7.477262897737091e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,9.816166129894556e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,0.0001033692606142,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,7.634832581970841e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,0.0001033691587508,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,0.0004903354565612,285.2104797363281,294.1499938964844,295.6007385253906,293.3956604003906,296.3338317871094,295.6385803222656,284.8586120605469,0.0,0.0,0.0,0.0,1.0,,-0.0010459831682965,1.1241027664254943e-08,0.0010459719924256,-0.0284954793751239,0.0,0.0,0.0,-0.0103854741901159,60.0,15.896612167358398,0.0,-7.459482986860166e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,9.816166129894556e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,0.0001033692606142,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,7.634832581970841e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,0.0001033691587508,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,0.0004903354565612,285.2104797363281,294.1499938964844,295.6007385253906,293.3956604003906,296.3338317871094,295.6385803222656,284.8586120605469,0.0,0.0,0.0,0.0,1.0,,-0.0010459831682965,1.1241027664254943e-08,0.0010459719924256,-0.0284954793751239,0.0,0.0,0.0,-0.0103854741901159,60.0,15.896612167358398,0.0,-7.459482986860166e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,9.805818262975664e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,0.000103260288597,299.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,7.626783917658031e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,0.0001032601867336,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,0.0004898185725323,285.2025451660156,294.1499938964844,295.5823974609375,293.3991394042969,296.320068359375,295.6202392578125,284.8735656738281,0.0,0.0,0.0,0.0,1.0,,-0.0010448793182149,1.111196290537464e-08,0.0010448682587593,-0.0281576719135046,0.0,0.0,0.0,-0.0103214913979172,60.0,15.843754768371582,0.0,-7.443748728519496e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,9.805818262975664e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,0.000103260288597,299.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,7.626783917658031e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,0.0001032601867336,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,0.0004898185725323,285.2025451660156,294.1499938964844,295.5823974609375,293.3991394042969,296.320068359375,295.6202392578125,284.8735656738281,0.0,0.0,0.0,0.0,1.0,,-0.0010448793182149,1.111196290537464e-08,0.0010448682587593,-0.0281576719135046,0.0,0.0,0.0,-0.0103214913979172,60.0,15.843754768371582,0.0,-7.443748728519496e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,9.801183477975428e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,0.0001032114814734,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,7.623178680660203e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,0.00010321137961,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,0.0004895870806649,285.1986389160156,294.1499938964844,295.57330322265625,293.4007873535156,296.3131408691406,295.61114501953125,284.8809509277344,0.0,0.0,0.0,0.0,1.0,,-0.0010443852515891,1.1054151372036358e-08,0.0010443741921335,-0.0280063543468713,0.0,0.0,0.0,-0.0102928336709737,60.0,15.818552017211914,0.0,-7.436706539465376e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,9.796874655876307e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,0.0001031661086017,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,7.61982737458311e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,0.0001031660067383,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0004893718869425,285.1947631835937,294.1499938964844,295.5642395019531,293.4023132324219,296.30621337890625,295.6020812988281,284.8883056640625,0.0,0.0,0.0,0.0,1.0,,-0.0010439256438985,1.1000403254968203e-08,0.0010439145844429,-0.0278656724840402,0.0,0.0,0.0,-0.010266188532114,60.0,15.794086456298828,0.0,-7.430162440869027e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,9.789141768123956e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,0.0001030846688081,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,7.613812340423465e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0001030845669447,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,0.0004889856209047,285.1871643066406,294.1499938964844,295.5462951660156,293.4051818847656,296.2923278808594,295.5841064453125,284.9028015136719,0.0,0.0,0.0,0.0,1.0,,-0.0010431002592667,1.0903922209593022e-08,0.0010430893162265,-0.0276131331920623,0.0,0.0,0.0,-0.0102183567360043,60.0,15.7469482421875,0.0,-7.418422143246063e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,9.789141768123956e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,0.0001030846688081,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,7.613812340423465e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0001030845669447,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,0.0004889856209047,285.1871643066406,294.1499938964844,295.5462951660156,293.4051818847656,296.2923278808594,295.5841064453125,284.9028015136719,0.0,0.0,0.0,0.0,1.0,,-0.0010431002592667,1.0903922209593022e-08,0.0010430893162265,-0.0276131331920623,0.0,0.0,0.0,-0.0102183567360043,60.0,15.7469482421875,0.0,-7.418422143246063e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,9.782667621038854e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0001030164858093,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,7.608775922562927e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,0.0001030163912218,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0004886622191406,285.17974853515625,294.1499938964844,295.5284423828125,293.4076843261719,296.27838134765625,295.5662536621094,284.9170837402344,0.0,0.0,0.0,0.0,1.0,,-0.001042409450747,1.0823130836001836e-08,0.0010423986241221,-0.0274016596376895,0.0,0.0,0.0,-0.010178305208683,60.0,15.702357292175291,0.0,-7.408598179381445e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,9.782667621038854e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0001030164858093,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,7.608775922562927e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,0.0001030163912218,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0004886622191406,285.17974853515625,294.1499938964844,295.5284423828125,293.4076843261719,296.27838134765625,295.5662536621094,284.9170837402344,0.0,0.0,0.0,0.0,1.0,,-0.001042409450747,1.0823130836001836e-08,0.0010423986241221,-0.0274016596376895,0.0,0.0,0.0,-0.010178305208683,60.0,15.702357292175291,0.0,-7.408598179381445e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,9.777316881809384e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,0.0001029601407935,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,7.604614074807614e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,0.0001029600462061,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,0.0004883949877694,285.1724548339844,294.1499938964844,295.5107116699219,293.4097595214844,296.2643737792969,295.54852294921875,284.93121337890625,0.0,0.0,0.0,0.0,1.0,,-0.0010418382007628,1.0756345147910906e-08,0.0010418274905532,-0.0272268429398536,0.0,0.0,0.0,-0.0101451966911554,60.0,15.659796714782717,0.0,-7.400481649710855e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,9.777316881809384e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,0.0001029601407935,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,7.604614074807614e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,0.0001029600462061,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,0.0004883949877694,285.1724548339844,294.1499938964844,295.5107116699219,293.4097595214844,296.2643737792969,295.54852294921875,284.93121337890625,0.0,0.0,0.0,0.0,1.0,,-0.0010418382007628,1.0756345147910906e-08,0.0010418274905532,-0.0272268429398536,0.0,0.0,0.0,-0.0101451966911554,60.0,15.659796714782717,0.0,-7.400481649710855e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,9.773044439498336e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,0.0001029151462716,299.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,7.601291144965217e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.0001029150516842,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,0.0004881816275883,285.1653747558594,294.1499938964844,295.4930419921875,293.4114074707031,296.2502746582031,295.5308837890625,284.94512939453125,0.0,0.0,0.0,0.0,1.0,,-0.0010413819691166,1.070299404659636e-08,0.001041371258907,-0.02708719111979,0.0,0.0,0.0,-0.0101187489926815,60.0,15.619505882263184,0.0,-7.394001499960724e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,9.773044439498336e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,0.0001029151462716,299.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,7.601291144965217e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.0001029150516842,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,0.0004881816275883,285.1653747558594,294.1499938964844,295.4930419921875,293.4114074707031,296.2502746582031,295.5308837890625,284.94512939453125,0.0,0.0,0.0,0.0,1.0,,-0.0010413819691166,1.070299404659636e-08,0.001041371258907,-0.02708719111979,0.0,0.0,0.0,-0.0101187489926815,60.0,15.619505882263184,0.0,-7.394001499960724e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,9.77130330284126e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,0.0001028968108585,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,7.599936361657456e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,0.000102896716271,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,0.0004880946653429,285.1618957519531,294.1499938964844,295.4842224121094,293.4120483398437,296.24322509765625,295.5220947265625,284.9520263671875,0.0,0.0,0.0,0.0,1.0,,-0.0010411959374323,1.0681240780741064e-08,0.0010411852272227,-0.0270302463322877,0.0,0.0,0.0,-0.0101079642772674,60.0,15.60007667541504,0.0,-7.391360412611905e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,9.769789903657512e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,0.0001028808692353,299.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,7.598759111715481e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,0.0001028807746479,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0004880190826952,285.158447265625,294.1499938964844,295.47540283203125,293.4125671386719,296.23614501953125,295.5133056640625,284.9588623046875,0.0,0.0,0.0,0.0,1.0,,-0.001041034120135,1.0662320804044612e-08,0.0010410234099254,-0.02698072232306,0.0,0.0,0.0,-0.0100985849276185,60.0,15.58108139038086,0.0,-7.38906322794719e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,9.767477604327723e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,0.0001028565166052,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,7.596959767397493e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,0.0001028564220177,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,0.0004879035986959,285.1517333984375,294.1499938964844,295.4577941894531,293.4132385253906,296.2219543457031,295.4957580566406,284.972412109375,0.0,0.0,0.0,0.0,1.0,,-0.0010407867375761,1.0633398161985497e-08,0.0010407761437818,-0.0269050113856792,0.0,0.0,0.0,-0.0100842462852597,60.0,15.544238090515137,0.0,-7.3855524362898e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,9.767477604327723e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,0.0001028565166052,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,7.596959767397493e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,0.0001028564220177,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,0.0004879035986959,285.1517333984375,294.1499938964844,295.4577941894531,293.4132385253906,296.2219543457031,295.4957580566406,284.972412109375,0.0,0.0,0.0,0.0,1.0,,-0.0010407867375761,1.0633398161985497e-08,0.0010407761437818,-0.0269050113856792,0.0,0.0,0.0,-0.0100842462852597,60.0,15.544238090515137,0.0,-7.3855524362898e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,9.7660806204658e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0001028417973429,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,7.595872739329934e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,0.0001028417100314,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0004878338368143,285.1451416015625,294.1499938964844,295.44012451171875,293.4133605957031,296.20770263671875,295.4781799316406,284.9858093261719,0.0,0.0,0.0,0.0,1.0,,-0.0010406369110569,1.0615877066300072e-08,0.0010406263172626,-0.0268591493368148,0.0,0.0,0.0,-0.0100755607709288,60.0,15.508830070495604,0.0,-7.38342578188167e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,9.7660806204658e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0001028417973429,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,7.595872739329934e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,0.0001028417100314,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0004878338368143,285.1451416015625,294.1499938964844,295.44012451171875,293.4133605957031,296.20770263671875,295.4781799316406,284.9858093261719,0.0,0.0,0.0,0.0,1.0,,-0.0010406369110569,1.0615877066300072e-08,0.0010406263172626,-0.0268591493368148,0.0,0.0,0.0,-0.0100755607709288,60.0,15.508830070495604,0.0,-7.38342578188167e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.765544382389636e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,0.0001028361511998,299.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,7.595455826958641e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,0.0001028360638883,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0004878070903941,285.1387634277344,294.1499938964844,295.42236328125,293.41290283203125,296.1933898925781,295.4605712890625,284.9990539550781,0.0,0.0,0.0,0.0,1.0,,-0.0010405788198113,1.0609086942281465e-08,0.001040568226017,-0.0268413741141557,0.0,0.0,0.0,-0.0100721940398216,60.0,15.474674224853516,0.0,-7.382602262850926e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.765544382389636e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,0.0001028361511998,299.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,7.595455826958641e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,0.0001028360638883,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0004878070903941,285.1387634277344,294.1499938964844,295.42236328125,293.41290283203125,296.1933898925781,295.4605712890625,284.9990539550781,0.0,0.0,0.0,0.0,1.0,,-0.0010405788198113,1.0609086942281465e-08,0.001040568226017,-0.0268413741141557,0.0,0.0,0.0,-0.0100721940398216,60.0,15.474674224853516,0.0,-7.382602262850926e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
