time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.765831782715396e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.0001028391707222,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,7.595678471261635e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,0.0001028390834107,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,0.0004878214676864,285.132568359375,294.1499938964844,295.4045104980469,293.4118347167969,296.17901611328125,295.4429016113281,285.0121154785156,0.0,0.0,0.0,0.0,1.0,,-0.001040608389303,1.0612556167188814e-08,0.0010405977955088,-0.0268504545092582,0.0,0.0,0.0,-0.0100739141926169,60.0,15.441582679748535,0.0,-7.383022904150496e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.765831782715396e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.0001028391707222,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,7.595678471261635e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,0.0001028390834107,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,0.0004878214676864,285.132568359375,294.1499938964844,295.4045104980469,293.4118347167969,296.17901611328125,295.4429016113281,285.0121154785156,0.0,0.0,0.0,0.0,1.0,,-0.001040608389303,1.0612556167188814e-08,0.0010405977955088,-0.0268504545092582,0.0,0.0,0.0,-0.0100739141926169,60.0,15.441582679748535,0.0,-7.383022904150496e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.766269795363768e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,0.0001028437909553,299.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,7.596018986077979e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,0.0001028437036438,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0004878433828707,285.1295166015625,294.1499938964844,295.3955383300781,293.4110412597656,296.1718139648437,295.4340209960937,285.01861572265625,0.0,0.0,0.0,0.0,1.0,,-0.0010406547226011,1.0617965173764789e-08,0.0010406440123915,-0.0268646143376827,0.0,0.0,0.0,-0.0100765954703092,60.0,15.425333023071287,0.0,-7.383679445638337e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,9.766893344931304e-05,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.0001028503465931,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,7.596503564855084e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,0.0001028502592816,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,0.0004878745239693,285.12652587890625,294.1499938964844,295.38653564453125,293.4100952148437,296.1645812988281,295.42510986328125,285.0250549316406,0.0,0.0,0.0,0.0,1.0,,-0.0010407206136733,1.0625676338804624e-08,0.0010407099034637,-0.0268847979605197,0.0,0.0,0.0,-0.0100804176181554,60.0,15.409274101257324,0.0,-7.384615230421333e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,9.768681775312872e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,0.0001028691767714,299.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,7.597894727950916e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,0.00010286908946,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,0.0004879638727288,285.12066650390625,294.1499938964844,295.3683776855469,293.4076843261719,296.1500549316406,295.4071960449219,285.0378723144531,0.0,0.0,0.0,0.0,1.0,,-0.0010409102542325,1.0647854153944536e-08,0.0010408995440229,-0.026942852884531,0.0,0.0,0.0,-0.0100914118811488,60.0,15.377572059631348,0.0,-7.387306766304391e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,9.768681775312872e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,0.0001028691767714,299.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,7.597894727950916e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,0.00010286908946,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,0.0004879638727288,285.12066650390625,294.1499938964844,295.3683776855469,293.4076843261719,296.1500549316406,295.4071960449219,285.0378723144531,0.0,0.0,0.0,0.0,1.0,,-0.0010409102542325,1.0647854153944536e-08,0.0010408995440229,-0.026942852884531,0.0,0.0,0.0,-0.0100914118811488,60.0,15.377572059631348,0.0,-7.387306766304391e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.771392797119915e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,0.0001028977203532,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,7.600002572871745e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0001028976403176,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,0.0004880993219558,285.114990234375,294.1499938964844,295.3500061035156,293.404541015625,296.1354675292969,295.3890991210937,285.0505676269531,0.0,0.0,0.0,0.0,1.0,,-0.0010411981493234,1.0681528550549046e-08,0.0010411875555291,-0.0270310025662183,0.0,0.0,0.0,-0.0101081058382987,60.0,15.346465110778809,0.0,-7.391395229205956e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.771392797119915e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,0.0001028977203532,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,7.600002572871745e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0001028976403176,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,0.0004880993219558,285.114990234375,294.1499938964844,295.3500061035156,293.404541015625,296.1354675292969,295.3890991210937,285.0505676269531,0.0,0.0,0.0,0.0,1.0,,-0.0010411981493234,1.0681528550549046e-08,0.0010411875555291,-0.0270310025662183,0.0,0.0,0.0,-0.0101081058382987,60.0,15.346465110778809,0.0,-7.391395229205956e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,9.781830885913224e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0001030076382448,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,7.60812108637765e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,0.0001030075509333,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,0.0004886207752861,285.1094970703125,294.1499938964844,295.3316955566406,293.4010009765625,296.12078857421875,295.37078857421875,285.0631408691406,0.0,0.0,0.0,0.0,1.0,,-0.0010423087514936,1.0811484152384311e-08,0.0010422979248687,-0.0273711737245321,0.0,0.0,0.0,-0.0101725263521075,60.0,15.320698738098145,0.0,-7.407182067709074e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,9.781830885913224e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0001030076382448,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,7.60812108637765e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,0.0001030075509333,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,0.0004886207752861,285.1094970703125,294.1499938964844,295.3316955566406,293.4010009765625,296.12078857421875,295.37078857421875,285.0631408691406,0.0,0.0,0.0,0.0,1.0,,-0.0010423087514936,1.0811484152384311e-08,0.0010422979248687,-0.0273711737245321,0.0,0.0,0.0,-0.0101725263521075,60.0,15.320698738098145,0.0,-7.407182067709074e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,9.807194146560504e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,0.0001032747240969,299.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,7.627847662661225e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,0.0001032746440614,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.0004898877232335,285.1041564941406,294.1499938964844,295.31378173828125,293.3973999023437,296.10601806640625,295.3522033691406,285.0755920410156,0.0,0.0,0.0,0.0,1.0,,-0.001045009936206,1.1127413657163744e-08,0.0010449987603351,-0.0281981118023395,0.0,0.0,0.0,-0.0103291431441903,60.0,15.30926513671875,-0.0,-7.445631666769259e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,9.807194146560504e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,0.0001032747240969,299.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,7.627847662661225e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,0.0001032746440614,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.0004898877232335,285.1041564941406,294.1499938964844,295.31378173828125,293.3973999023437,296.10601806640625,295.3522033691406,285.0755920410156,0.0,0.0,0.0,0.0,1.0,,-0.001045009936206,1.1127413657163744e-08,0.0010449987603351,-0.0281981118023395,0.0,0.0,0.0,-0.0103291431441903,60.0,15.30926513671875,-0.0,-7.445631666769259e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.824743756325915e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,0.0001034595261444,299.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,7.641496631549671e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0001034594461089,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.0004907643306069,285.1015625,294.1499938964844,295.304931640625,293.39556884765625,296.0985717773437,295.3428039550781,285.081787109375,0.0,0.0,0.0,0.0,1.0,,-0.0010468807304278,1.1346031669745573e-08,0.0010468694381415,-0.0287703052163124,0.0,0.0,0.0,-0.0104375276714563,60.0,15.31074047088623,-0.0,-7.472296204014128e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,9.846606553765014e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0001036897519952,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,7.65850127208978e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0001036896719597,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,0.0004918564809486,285.0989990234375,294.1499938964844,295.2961730957031,293.3937683105469,296.09112548828125,295.3333435058594,285.08795166015625,0.0,0.0,0.0,0.0,1.0,,-0.0010492097353562,1.1618400463930811e-08,0.001049198093824,-0.0294831451028585,0.0,0.0,0.0,-0.010572550818324,60.0,15.317497253417969,-0.0,-7.505583710099017e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,9.900579607347026e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,0.0001042581134242,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,7.70047990954481e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.0001042580333887,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,0.0004945525433868,285.0939636230469,294.1499938964844,295.2789001464844,293.3900756835937,296.0761108398437,295.31427001953125,285.1001892089844,0.0,0.0,0.0,0.0,1.0,,-0.0010549580911174,1.2290813700133184e-08,0.0010549457510933,-0.031242785975337,0.0,0.0,0.0,-0.0109058851376175,60.0,15.34437084197998,-0.0,-7.588078432263502e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,9.900579607347026e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,0.0001042581134242,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,7.70047990954481e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.0001042580333887,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,0.0004945525433868,285.0939636230469,294.1499938964844,295.2789001464844,293.3900756835937,296.0761108398437,295.31427001953125,285.1001892089844,0.0,0.0,0.0,0.0,1.0,,-0.0010549580911174,1.2290813700133184e-08,0.0010549457510933,-0.031242785975337,0.0,0.0,0.0,-0.0109058851376175,60.0,15.34437084197998,-0.0,-7.588078432263502e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.968990343622865e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.0001049785132636,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,7.753688259981573e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,0.000104978433228,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0004979698569513,285.089111328125,294.1499938964844,295.26190185546875,293.3863830566406,296.0609436035156,295.2950134277344,285.11236572265625,0.0,0.0,0.0,0.0,1.0,,-0.0010622463887557,1.3143138133386856e-08,0.0010622332338243,-0.0334728173911571,0.0,0.0,0.0,-0.0113284140825271,60.0,15.39162826538086,-0.0,-7.693292047861179e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.968990343622865e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.0001049785132636,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,7.753688259981573e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,0.000104978433228,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0004979698569513,285.089111328125,294.1499938964844,295.26190185546875,293.3863830566406,296.0609436035156,295.2950134277344,285.11236572265625,0.0,0.0,0.0,0.0,1.0,,-0.0010622463887557,1.3143138133386856e-08,0.0010622332338243,-0.0334728173911571,0.0,0.0,0.0,-0.0113284140825271,60.0,15.39162826538086,-0.0,-7.693292047861179e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.0001004927180474,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0001058239140547,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,7.816129800630733e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,0.0001058238340192,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,0.00050198007375,285.0844116210937,294.1499938964844,295.2451477050781,293.3826599121094,296.0456237792969,295.2758178710937,285.1244506835937,0.0,0.0,0.0,0.0,1.0,,-0.0010708001209422,1.4143378912478966e-08,0.0010707860346883,-0.0360892340540885,0.0,0.0,0.0,-0.0118242762982845,60.0,15.456294059753418,-0.0,-7.81768818569617e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.0001004927180474,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0001058239140547,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,7.816129800630733e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,0.0001058238340192,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,0.00050198007375,285.0844116210937,294.1499938964844,295.2451477050781,293.3826599121094,296.0456237792969,295.2758178710937,285.1244506835937,0.0,0.0,0.0,0.0,1.0,,-0.0010708001209422,1.4143378912478966e-08,0.0010707860346883,-0.0360892340540885,0.0,0.0,0.0,-0.0118242762982845,60.0,15.456294059753418,-0.0,-7.81768818569617e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,0.0001013993169181,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,0.0001067786070052,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,7.886642561061308e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0001067785269697,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,0.0005065087461844,285.079833984375,294.1499938964844,295.2286376953125,293.37890625,296.0301208496094,295.2567443847656,285.1364440917969,0.0,0.0,0.0,0.0,1.0,,-0.0010804592166095,1.527294912762045e-08,0.0010804439662024,-0.0390430651605129,0.0,0.0,0.0,-0.0123842470347881,60.0,15.536545753479004,-0.0,-7.959366854493055e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,0.0001013993169181,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,0.0001067786070052,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,7.886642561061308e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0001067785269697,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,0.0005065087461844,285.079833984375,294.1499938964844,295.2286376953125,293.37890625,296.0301208496094,295.2567443847656,285.1364440917969,0.0,0.0,0.0,0.0,1.0,,-0.0010804592166095,1.527294912762045e-08,0.0010804439662024,-0.0390430651605129,0.0,0.0,0.0,-0.0123842470347881,60.0,15.536545753479004,-0.0,-7.959366854493055e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.0001018763286992,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.000107280917291,299.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,7.92374339653179e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,0.0001072808372555,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0005088914767839,285.0775756835937,294.1499938964844,295.220458984375,293.37701416015625,296.0223388671875,295.2471923828125,285.1424560546875,0.0,0.0,0.0,0.0,1.0,,-0.0010855405125766,1.5867279046233307e-08,0.0010855246800929,-0.0405968464910984,0.0,0.0,0.0,-0.0126788755878806,60.0,15.580085754394531,-0.0,-8.034421483671397e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.0001023808436002,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,0.00010781220044,299.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,7.962983363540843e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,0.0001078121204045,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,0.0005114116356708,285.07537841796875,294.1499938964844,295.2123107910156,293.3751525878906,296.0144958496094,295.2378234863281,285.1484069824219,0.0,0.0,0.0,0.0,1.0,,-0.0010909172706305,1.6495896204560268e-08,0.0010909007396548,-0.0422399453818798,0.0,0.0,0.0,-0.0129905119538307,60.0,15.628302574157717,-0.0,-8.11418914281603e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,0.0001033968001138,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,0.0001088820426957,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,8.042001718422398e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,0.0001088819626602,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,0.0005164865870028,285.07110595703125,294.1499938964844,295.1961669921875,293.3713684082031,295.9986572265625,295.21942138671875,285.1603088378906,0.0,0.0,0.0,0.0,1.0,,-0.0011017400538548,1.7761754733669477e-08,0.0011017223587259,-0.0455476604402065,0.0,0.0,0.0,-0.0136180389672517,60.0,15.729900360107422,-0.0,-8.276013119257186e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,0.0001033968001138,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,0.0001088820426957,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,8.042001718422398e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,0.0001088819626602,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,0.0005164865870028,285.07110595703125,294.1499938964844,295.1961669921875,293.3713684082031,295.9986572265625,295.21942138671875,285.1603088378906,0.0,0.0,0.0,0.0,1.0,,-0.0011017400538548,1.7761754733669477e-08,0.0011017223587259,-0.0455476604402065,0.0,0.0,0.0,-0.0136180389672517,60.0,15.729900360107422,-0.0,-8.276013119257186e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,0.0001043974916683,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.000109935819637,299.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,8.11983336461708e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,0.0001099357468774,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0005214852280914,285.06695556640625,294.1499938964844,295.18017578125,293.3676147460937,295.9826965332031,295.20147705078125,285.1721496582031,0.0,0.0,0.0,0.0,1.0,,-0.0011124073062092,1.9008620455451826e-08,0.0011123882140964,-0.0488043054938316,0.0,0.0,0.0,-0.0142361847683787,60.0,15.833261489868164,-0.0,-8.436968101932507e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,0.0001043974916683,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.000109935819637,299.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,8.11983336461708e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,0.0001099357468774,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0005214852280914,285.06695556640625,294.1499938964844,295.18017578125,293.3676147460937,295.9826965332031,295.20147705078125,285.1721496582031,0.0,0.0,0.0,0.0,1.0,,-0.0011124073062092,1.9008620455451826e-08,0.0011123882140964,-0.0488043054938316,0.0,0.0,0.0,-0.0142361847683787,60.0,15.833261489868164,-0.0,-8.436968101932507e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.0001052899533533,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0001108756259782,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,8.189246727852151e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,0.0001108755459426,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,0.0005259432946331,285.0630187988281,294.1499938964844,295.164306640625,293.36383056640625,295.966552734375,295.1839904785156,285.1839599609375,0.0,0.0,0.0,0.0,1.0,,-0.0011219187872484,2.0120625165986894e-08,0.0011218986473977,-0.0517074316740036,0.0,0.0,0.0,-0.0147874625399708,60.0,15.92858600616455,-0.0,-8.581820765130035e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.0001052899533533,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0001108756259782,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,8.189246727852151e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,0.0001108755459426,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,0.0005259432946331,285.0630187988281,294.1499938964844,295.164306640625,293.36383056640625,295.966552734375,295.1839904785156,285.1839599609375,0.0,0.0,0.0,0.0,1.0,,-0.0011219187872484,2.0120625165986894e-08,0.0011218986473977,-0.0517074316740036,0.0,0.0,0.0,-0.0147874625399708,60.0,15.92858600616455,-0.0,-8.581820765130035e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,0.0001060516879078,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,0.0001116777639253,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,8.248492667917162e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0001116776911658,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.000529748329427,285.0592346191406,294.1499938964844,295.1485595703125,293.3600769042969,295.9503479003906,295.1669006347656,285.1957092285156,0.0,0.0,0.0,0.0,1.0,,-0.0011300395708531,2.1069745059776324e-08,0.0011300184996798,-0.0541842989623546,0.0,0.0,0.0,-0.0152580020949244,60.0,16.01118278503418,-0.0,-8.706428644700281e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,0.0001060516879078,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,0.0001116777639253,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,8.248492667917162e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0001116776911658,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.000529748329427,285.0592346191406,294.1499938964844,295.1485595703125,293.3600769042969,295.9503479003906,295.1669006347656,285.1957092285156,0.0,0.0,0.0,0.0,1.0,,-0.0011300395708531,2.1069745059776324e-08,0.0011300184996798,-0.0541842989623546,0.0,0.0,0.0,-0.0152580020949244,60.0,16.01118278503418,-0.0,-8.706428644700281e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.0001063763556885,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0001120196611736,299.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,8.273744606412947e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0001120195811381,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,0.0005313701112754,285.057373046875,294.1499938964844,295.14068603515625,293.35821533203125,295.94219970703125,295.158447265625,285.2015991210937,0.0,0.0,0.0,0.0,1.0,,-0.0011335065355524,2.1474285460953986e-08,0.0011334851151332,-0.0552397035062313,0.0,0.0,0.0,-0.0154585875570774,60.0,16.04612159729004,-0.0,-8.759811720437939e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0001066064069163,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,0.0001122619141824,299.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,8.291637641377747e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0001122618341469,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0005325193051248,285.0555725097656,294.1499938964844,295.1328430175781,293.3563232421875,295.93408203125,295.1501159667969,285.2074584960937,0.0,0.0,0.0,0.0,1.0,,-0.001135952421464,2.176090241334805e-08,0.0011359306517988,-0.0559873580932617,0.0,0.0,0.0,-0.0156006496399641,60.0,16.07359504699707,-0.0,-8.797733386245454e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.0001067553748725,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,0.0001124187765526,299.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,8.303223148686811e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.000112418703793,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,0.0005332634318619,285.0521850585937,294.1499938964844,295.1171569824219,293.35260009765625,295.9178161621094,295.1338806152344,285.2191772460937,0.0,0.0,0.0,0.0,1.0,,-0.0011375366011634,2.194642512165501e-08,0.0011375147150829,-0.0564712584018707,0.0,0.0,0.0,-0.0156926102936267,60.0,16.090261459350586,-0.0,-8.822323138701904e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.0001067553748725,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,0.0001124187765526,299.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,8.303223148686811e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.000112418703793,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,0.0005332634318619,285.0521850585937,294.1499938964844,295.1171569824219,293.35260009765625,295.9178161621094,295.1338806152344,285.2191772460937,0.0,0.0,0.0,0.0,1.0,,-0.0011375366011634,2.194642512165501e-08,0.0011375147150829,-0.0564712584018707,0.0,0.0,0.0,-0.0156926102936267,60.0,16.090261459350586,-0.0,-8.822323138701904e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0001067294797394,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,0.0001123915135394,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,8.301209163619205e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,0.0001123914335039,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0005331340944394,285.0488586425781,294.1499938964844,295.1015014648437,293.3489074707031,295.90155029296875,295.1178283691406,285.2308654785156,0.0,0.0,0.0,0.0,1.0,,-0.0011372596491128,2.191405457097062e-08,0.0011372377630323,-0.0563868284225463,0.0,0.0,0.0,-0.015676561743021,60.0,16.08970832824707,-0.0,-8.818030039492444e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0001067294797394,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,0.0001123915135394,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,8.301209163619205e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,0.0001123914335039,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0005331340944394,285.0488586425781,294.1499938964844,295.1015014648437,293.3489074707031,295.90155029296875,295.1178283691406,285.2308654785156,0.0,0.0,0.0,0.0,1.0,,-0.0011372596491128,2.191405457097062e-08,0.0011372377630323,-0.0563868284225463,0.0,0.0,0.0,-0.015676561743021,60.0,16.08970832824707,-0.0,-8.818030039492444e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0001058665147866,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0001114827609853,299.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,8.234089182224125e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0001114826882258,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0005288234679028,285.0458679199219,294.1499938964844,295.0858459472656,293.3452453613281,295.885498046875,295.1024780273437,285.2425231933594,0.0,0.0,0.0,0.0,1.0,,-0.0011280645849183,2.083858063883781e-08,0.0011280437465757,-0.0535811260342597,0.0,0.0,0.0,-0.0151434130966663,60.0,15.99659252166748,-0.0,-8.675996099327676e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
