time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0001058665147866,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0001114827609853,299.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,8.234089182224125e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0001114826882258,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0005288234679028,285.0458679199219,294.1499938964844,295.0858459472656,293.3452453613281,295.885498046875,295.1024780273437,285.2425231933594,0.0,0.0,0.0,0.0,1.0,,-0.0011280645849183,2.083858063883781e-08,0.0011280437465757,-0.0535811260342597,0.0,0.0,0.0,-0.0151434130966663,60.0,15.99659252166748,-0.0,-8.675996099327676e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0001053157975547,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0001109028235077,299.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,8.191254892153665e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0001109027507482,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0005260725156404,285.0442810058594,294.1499938964844,295.0770568847656,293.3432006835937,295.8765869140625,295.093994140625,285.2490234375,0.0,0.0,0.0,0.0,1.0,,-0.001122199348174,2.0152258528582934e-08,0.0011221792083233,-0.0517899878323078,0.0,0.0,0.0,-0.0148031953722238,60.0,15.932209968566896,-0.0,-8.585958255480366e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0001048403937602,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0001104021939681,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,8.154278475558385e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0001104021212086,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0005236977594904,285.0430908203125,294.1499938964844,295.07012939453125,293.34161376953125,295.86962890625,295.08746337890625,285.254150390625,0.0,0.0,0.0,0.0,1.0,,-0.0011171308578923,1.9559806219149323e-08,0.0011171113001182,-0.0502434447407722,0.0,0.0,0.0,-0.0145094823092222,60.0,15.867480278015137,-0.0,-8.5086121259792e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0001043229931383,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0001098573484341,299.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,8.11403660918586e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0001098572829505,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0005211133393459,285.041748046875,294.1499938964844,295.062255859375,293.3398132324219,295.8617553710937,295.0799865722656,285.25994873046875,0.0,0.0,0.0,0.0,1.0,,-0.001111623016186,1.8915034871724856e-08,0.0011116040404886,-0.0485599115490913,0.0,0.0,0.0,-0.0141898719593882,60.0,15.797402381896973,-0.0,-8.424832032005727e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0001037670153891,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.0001092718739528,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,8.070792682701722e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.0001092718011932,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0005183360772207,285.0404052734375,294.1499938964844,295.0543518066406,293.3380126953125,295.8538513183594,295.07257080078125,285.2657470703125,0.0,0.0,0.0,0.0,1.0,,-0.0011056900257244,1.8222168662873628e-08,0.0011056717485189,-0.0467503629624843,0.0,0.0,0.0,-0.013846349902451,60.0,15.723774909973145,-0.0,-8.335265277992222e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,0.0001026114769047,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0001080550282495,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,7.980917143868282e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,0.0001080549627658,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0005125639727339,285.0379333496094,294.1499938964844,295.0384826660156,293.3344421386719,295.8382263183594,295.0579528808594,285.27734375,0.0,0.0,0.0,0.0,1.0,,-0.0010933725861832,1.678217920186853e-08,0.0010933558223769,-0.0429881252348423,0.0,0.0,0.0,-0.0131324706599116,60.0,15.558939933776855,-0.0,-8.150646380045148e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,0.0001026114769047,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0001080550282495,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,7.980917143868282e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,0.0001080549627658,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0005125639727339,285.0379333496094,294.1499938964844,295.0384826660156,293.3344421386719,295.8382263183594,295.0579528808594,285.27734375,0.0,0.0,0.0,0.0,1.0,,-0.0010933725861832,1.678217920186853e-08,0.0010933558223769,-0.0429881252348423,0.0,0.0,0.0,-0.0131324706599116,60.0,15.558939933776855,-0.0,-8.150646380045148e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0001014714653138,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,0.0001068545388989,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,7.892249413998798e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0001068544734152,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0005068694008514,285.03564453125,294.1499938964844,295.0224914550781,293.3309326171875,295.8227844238281,295.0436096191406,285.2889099121094,0.0,0.0,0.0,0.0,1.0,,-0.0010812244145199,1.5361568017624453e-08,0.0010812090476974,-0.0392747595906257,0.0,0.0,0.0,-0.0124282175675034,60.0,15.387316703796388,-0.0,-7.970534454670999e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0001014714653138,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,0.0001068545388989,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,7.892249413998798e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0001068544734152,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0005068694008514,285.03564453125,294.1499938964844,295.0224914550781,293.3309326171875,295.8227844238281,295.0436096191406,285.2889099121094,0.0,0.0,0.0,0.0,1.0,,-0.0010812244145199,1.5361568017624453e-08,0.0010812090476974,-0.0392747595906257,0.0,0.0,0.0,-0.0124282175675034,60.0,15.387316703796388,-0.0,-7.970534454670999e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0001004049408948,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0001057314366335,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,7.809296948835254e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0001057313711498,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0005015419446863,285.0335388183594,294.1499938964844,295.0063781738281,293.32745361328125,295.8074951171875,295.0294189453125,285.3004455566406,0.0,0.0,0.0,0.0,1.0,,-0.0010698592523112,1.4032549344733525e-08,0.0010698451660573,-0.0357993580400943,0.0,0.0,0.0,-0.0117693683132529,60.0,15.218961715698242,-0.0,-7.803855339716392e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0001004049408948,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0001057314366335,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,7.809296948835254e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0001057313711498,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0005015419446863,285.0335388183594,294.1499938964844,295.0063781738281,293.32745361328125,295.8074951171875,295.0294189453125,285.3004455566406,0.0,0.0,0.0,0.0,1.0,,-0.0010698592523112,1.4032549344733525e-08,0.0010698451660573,-0.0357993580400943,0.0,0.0,0.0,-0.0117693683132529,60.0,15.218961715698242,-0.0,-7.803855339716392e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.943984332494438e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0001047151381499,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,7.734233076917008e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0001047150726662,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,0.0004967211280018,285.0315856933594,294.1499938964844,294.99005126953125,293.3240661621094,295.79229736328125,295.0152893066406,285.3119506835937,0.0,0.0,0.0,0.0,1.0,,-0.001059575122781,1.2829930007285384e-08,0.0010595623170956,-0.0326533839106559,0.0,0.0,0.0,-0.0111731803044676,60.0,15.058652877807615,-0.0,-7.654544020851972e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.943984332494438e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0001047151381499,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,7.734233076917008e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0001047150726662,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,0.0004967211280018,285.0315856933594,294.1499938964844,294.99005126953125,293.3240661621094,295.79229736328125,295.0152893066406,285.3119506835937,0.0,0.0,0.0,0.0,1.0,,-0.001059575122781,1.2829930007285384e-08,0.0010595623170956,-0.0326533839106559,0.0,0.0,0.0,-0.0111731803044676,60.0,15.058652877807615,-0.0,-7.654544020851972e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.8981341579929e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0001042323128785,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,7.698572153458372e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0001042322473949,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0004944308311678,285.0306396484375,294.1499938964844,294.9818115234375,293.3223571777344,295.7847595214844,295.0082397460937,285.31768798828125,0.0,0.0,0.0,0.0,1.0,,-0.0010546902194619,1.2258593251601724e-08,0.0010546779958531,-0.0311584658920764,0.0,0.0,0.0,-0.0108899502083659,60.0,14.980997085571287,-0.0,-7.584114314340695e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.858027624431998e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0001038099653669,299.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,7.667377212783322e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0001038099071593,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.0004924274398945,285.02978515625,294.1499938964844,294.9735412597656,293.3207092285156,295.7772216796875,295.001220703125,285.32342529296875,0.0,0.0,0.0,0.0,1.0,,-0.0010504159145057,1.1758819695728562e-08,0.0010504041565582,-0.0298506263643503,0.0,0.0,0.0,-0.0106421895325183,60.0,14.90895652770996,-0.0,-7.522773159962527e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.78739990387112e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,0.0001030662169796,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,7.612444460391998e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0001030661587719,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0004888994735665,285.0281982421875,294.1499938964844,294.956787109375,293.3174133300781,295.7622375488281,294.9870300292969,285.3348388671875,0.0,0.0,0.0,0.0,1.0,,-0.001042888383381,1.0878719258755612e-08,0.0010428774403408,-0.0275471601635217,0.0,0.0,0.0,-0.0102058807387948,60.0,14.777398109436035,-0.0,-7.415356151341258e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.78739990387112e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,0.0001030662169796,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,7.612444460391998e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0001030661587719,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0004888994735665,285.0281982421875,294.1499938964844,294.956787109375,293.3174133300781,295.7622375488281,294.9870300292969,285.3348388671875,0.0,0.0,0.0,0.0,1.0,,-0.001042888383381,1.0878719258755612e-08,0.0010428774403408,-0.0275471601635217,0.0,0.0,0.0,-0.0102058807387948,60.0,14.777398109436035,-0.0,-7.415356151341258e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.727828000904992e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.000102438898466,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,7.566110434709117e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001024388402584,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0004859237815253,285.0267944335937,294.1499938964844,294.9397888183594,293.3141784667969,295.7472839355469,294.9726867675781,285.3462219238281,0.0,0.0,0.0,0.0,1.0,,-0.001036541769281,1.013639217006812e-08,0.001036531641148,-0.0256039481610059,0.0,0.0,0.0,-0.0098378863185644,60.0,14.661656379699709,-0.0,-7.325353834630732e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.727828000904992e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.000102438898466,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,7.566110434709117e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001024388402584,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0004859237815253,285.0267944335937,294.1499938964844,294.9397888183594,293.3141784667969,295.7472839355469,294.9726867675781,285.3462219238281,0.0,0.0,0.0,0.0,1.0,,-0.001036541769281,1.013639217006812e-08,0.001036531641148,-0.0256039481610059,0.0,0.0,0.0,-0.0098378863185644,60.0,14.661656379699709,-0.0,-7.325353834630732e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.677912021288648e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0001019132469082,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,7.527285924879834e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0001019131887005,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0004834303690586,285.0255432128906,294.1499938964844,294.9225158691406,293.3110046386719,295.7323608398437,294.9581298828125,285.3575134277344,0.0,0.0,0.0,0.0,1.0,,-0.0010312229860574,9.514371512864273e-09,0.001031213440001,-0.0239754412323236,0.0,0.0,0.0,-0.0095295272767543,60.0,14.558439254760742,-0.0,-7.250361022670404e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.677912021288648e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0001019132469082,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,7.527285924879834e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0001019131887005,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0004834303690586,285.0255432128906,294.1499938964844,294.9225158691406,293.3110046386719,295.7323608398437,294.9581298828125,285.3575134277344,0.0,0.0,0.0,0.0,1.0,,-0.0010312229860574,9.514371512864273e-09,0.001031213440001,-0.0239754412323236,0.0,0.0,0.0,-0.0095295272767543,60.0,14.558439254760742,-0.0,-7.250361022670404e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.649561252444984e-05,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0001016146998153,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,7.50523540773429e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,0.0001016146416077,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0004820142057724,285.0248107910156,294.1499938964844,294.9112854003906,293.3090209960937,295.72283935546875,294.9486694335937,285.36474609375,0.0,0.0,0.0,0.0,1.0,,-0.0010282018920406,9.161086111930672e-09,0.0010281928116455,-0.0230504255741834,0.0,0.0,0.0,-0.0093543902039527,60.0,14.4970121383667,-0.0,-7.20793948971732e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.637828770792112e-05,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0001014911540551,299.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,7.496109901694581e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,0.0001014910958474,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,0.0004814281419385,285.0244445800781,294.1499938964844,294.9049072265625,293.30792236328125,295.71746826171875,294.9432067871094,285.3688049316406,0.0,0.0,0.0,0.0,1.0,,-0.001026950427331,9.014876845014896e-09,0.0010269414633512,-0.0226675849407911,0.0,0.0,0.0,-0.0092819016426801,60.0,14.467023849487305,-0.0,-7.190419637481682e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.619272168492898e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0001012957363855,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,7.481676584575325e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,0.0001012956781778,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0004805012140423,285.02392578125,294.1499938964844,294.89599609375,293.306396484375,295.7099914550781,294.9356994628906,285.3744201660156,0.0,0.0,0.0,0.0,1.0,,-0.0010249732295051,8.783629823483352e-09,0.0010249643819406,-0.0220620576292276,0.0,0.0,0.0,-0.0091672651469707,60.0,14.423287391662598,-0.0,-7.162753234979391e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.604265505913644e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,0.000101137709862,299.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,7.470004493370652e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0001011376516544,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.000479751615785,285.0233764648437,294.1499938964844,294.8869934082031,293.3049011230469,295.7025451660156,294.92822265625,285.38006591796875,0.0,0.0,0.0,0.0,1.0,,-0.0010233705397695,8.596613199074454e-09,0.0010233619250357,-0.0215723365545272,0.0,0.0,0.0,-0.009074536152184,60.0,14.3812255859375,-0.0,-7.140417324080772e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.583519567968324e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001009192419587,299.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,7.453868602169678e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.000100919191027,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0004787153447978,285.0224914550781,294.1499938964844,294.8686828613281,293.3019714355469,295.68756103515625,294.9125366210937,285.3912658691406,0.0,0.0,0.0,0.0,1.0,,-0.0010211579501628,8.338061796564489e-09,0.001021149684675,-0.0208952631801366,0.0,0.0,0.0,-0.0089463535696268,60.0,14.31339168548584,-0.0,-7.10959540128897e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.583519567968324e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001009192419587,299.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,7.453868602169678e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.000100919191027,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0004787153447978,285.0224914550781,294.1499938964844,294.8686828613281,293.3019714355469,295.68756103515625,294.9125366210937,285.3912658691406,0.0,0.0,0.0,0.0,1.0,,-0.0010211579501628,8.338061796564489e-09,0.001021149684675,-0.0208952631801366,0.0,0.0,0.0,-0.0089463535696268,60.0,14.31339168548584,-0.0,-7.10959540128897e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.56986696110107e-05,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0001007754763122,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,7.443250069627538e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0001007754181046,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0004780333838425,285.0217590332031,294.1499938964844,294.8500061035156,293.2991027832031,295.6724853515625,294.89556884765625,285.40240478515625,0.0,0.0,0.0,0.0,1.0,,-0.0010197032243013,8.167889475885204e-09,0.0010196950752288,-0.0204496141523122,0.0,0.0,0.0,-0.0088619953021407,60.0,14.256936073303224,-0.0,-7.089345643862546e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.56986696110107e-05,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0001007754763122,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,7.443250069627538e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0001007754181046,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0004780333838425,285.0217590332031,294.1499938964844,294.8500061035156,293.2991027832031,295.6724853515625,294.89556884765625,285.40240478515625,0.0,0.0,0.0,0.0,1.0,,-0.0010197032243013,8.167889475885204e-09,0.0010196950752288,-0.0204496141523122,0.0,0.0,0.0,-0.0088619953021407,60.0,14.256936073303224,-0.0,-7.089345643862546e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.56097137532197e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0001006817983579,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.43633063393645e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0001006817401503,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0004775890265591,285.0210876464844,294.1499938964844,294.8268127441406,293.29351806640625,295.6573181152344,294.877685546875,285.4135131835937,0.0,0.0,0.0,0.0,1.0,,-0.0010187547886744,8.056988853866187e-09,0.0010187467560172,-0.0201591793447732,0.0,0.0,0.0,-0.0088070165365934,60.0,14.205965042114258,-0.0,-7.076164365571459e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.56097137532197e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0001006817983579,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.43633063393645e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0001006817401503,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0004775890265591,285.0210876464844,294.1499938964844,294.8268127441406,293.29351806640625,295.6573181152344,294.877685546875,285.4135131835937,0.0,0.0,0.0,0.0,1.0,,-0.0010187547886744,8.056988853866187e-09,0.0010187467560172,-0.0201591793447732,0.0,0.0,0.0,-0.0088070165365934,60.0,14.205965042114258,-0.0,-7.076164365571459e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.55930445343256e-05,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0001006642414722,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,7.435034058289602e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0001006641832645,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,0.000477505789604,285.0205383300781,294.1499938964844,294.7954406738281,293.2826538085937,295.6419372558594,294.8570556640625,285.4245910644531,0.0,0.0,0.0,0.0,1.0,,-0.0010185755090788,8.036152188140022e-09,0.0010185674764215,-0.0201046112924814,0.0,0.0,0.0,-0.0087966816499829,60.0,14.158038139343262,-0.0,-7.073689545222805e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.55930445343256e-05,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0001006642414722,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,7.435034058289602e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0001006641832645,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,0.000477505789604,285.0205383300781,294.1499938964844,294.7954406738281,293.2826538085937,295.6419372558594,294.8570556640625,285.4245910644531,0.0,0.0,0.0,0.0,1.0,,-0.0010185755090788,8.036152188140022e-09,0.0010185674764215,-0.0201046112924814,0.0,0.0,0.0,-0.0087966816499829,60.0,14.158038139343262,-0.0,-7.073689545222805e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.560237231198698e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.000100674056739,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,7.435759471263736e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0001006740058073,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,0.0004775523848365,285.02032470703125,294.1499938964844,294.7768859863281,293.2753601074219,295.6341247558594,294.8454284667969,285.4301147460937,0.0,0.0,0.0,0.0,1.0,,-0.0010186749277636,8.047741140160271e-09,0.0010186668951064,-0.0201349612325429,0.0,0.0,0.0,-0.0088024288415908,60.0,14.134251594543455,-0.0,-7.075065866501974e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.561702609062196e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0001006894963211,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,7.436898886226118e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0001006894381134,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.000477625610074,285.0201110839844,294.1499938964844,294.7565002441406,293.2668762207031,295.62615966796875,294.8324279785156,285.43560791015625,0.0,0.0,0.0,0.0,1.0,,-0.0010188310407102,8.065973666759874e-09,0.0010188228916376,-0.0201827101409435,0.0,0.0,0.0,-0.0088114673271775,60.0,14.109686851501465,-0.0,-7.07723160076057e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.564067295286804e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0001007143873721,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,7.438737520715222e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001007143364404,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.000477743713418,285.01983642578125,294.1499938964844,294.71063232421875,293.2465209960937,295.6098022460937,294.801513671875,285.4465637207031,0.0,0.0,0.0,0.0,1.0,,-0.0010190815664827,8.095367043381431e-09,0.0010190734174102,-0.0202596895396709,0.0,0.0,0.0,-0.0088260350748896,60.0,14.055505752563477,-0.0,-7.080724628849566e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.564067295286804e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0001007143873721,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,7.438737520715222e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001007143364404,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.000477743713418,285.01983642578125,294.1499938964844,294.71063232421875,293.2465209960937,295.6098022460937,294.801513671875,285.4465637207031,0.0,0.0,0.0,0.0,1.0,,-0.0010190815664827,8.095367043381431e-09,0.0010190734174102,-0.0202596895396709,0.0,0.0,0.0,-0.0088260350748896,60.0,14.055505752563477,-0.0,-7.080724628849566e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.56373623921536e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0001007109094643,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,7.438480679411441e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0001007108585326,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0004777272406499,285.0196533203125,294.1499938964844,294.6584777832031,293.22198486328125,295.5928649902344,294.7655639648437,285.4574890136719,0.0,0.0,0.0,0.0,1.0,,-0.0010190462926402,8.091189940273582e-09,0.0010190381435677,-0.0202487483620643,0.0,0.0,0.0,-0.0088239656761288,60.0,13.99399185180664,-0.0,-7.08022795947727e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.56373623921536e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0001007109094643,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,7.438480679411441e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0001007108585326,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0004777272406499,285.0196533203125,294.1499938964844,294.6584777832031,293.22198486328125,295.5928649902344,294.7655639648437,285.4574890136719,0.0,0.0,0.0,0.0,1.0,,-0.0010190462926402,8.091189940273582e-09,0.0010190381435677,-0.0202487483620643,0.0,0.0,0.0,-0.0088239656761288,60.0,13.99399185180664,-0.0,-7.08022795947727e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
