time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,9.556136501487345e-05,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0001006308739306,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,7.432568963849917e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0001006308229989,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,0.0004773476102855,285.0196228027344,294.1499938964844,294.6006774902344,293.193603515625,295.5751647949219,294.72344970703125,285.4683837890625,0.0,0.0,0.0,0.0,1.0,,-0.0010182369733229,7.996433737389452e-09,0.0010182289406657,-0.0200005900114774,0.0,0.0,0.0,-0.0087769972160458,60.0,13.918553352355955,-0.0,-7.068972252000094e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,9.556136501487345e-05,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0001006308739306,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,7.432568963849917e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0001006308229989,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,0.0004773476102855,285.0196228027344,294.1499938964844,294.6006774902344,293.193603515625,295.5751647949219,294.72344970703125,285.4683837890625,0.0,0.0,0.0,0.0,1.0,,-0.0010182369733229,7.996433737389452e-09,0.0010182289406657,-0.0200005900114774,0.0,0.0,0.0,-0.0087769972160458,60.0,13.918553352355955,-0.0,-7.068972252000094e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.544240310788156e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0001005055964924,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,7.42331612855196e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0001005055455607,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0004767533682752,285.0196838378906,294.1499938964844,294.5558776855469,293.17095947265625,295.5619506835937,294.6903076171875,285.4761657714844,0.0,0.0,0.0,0.0,1.0,,-0.0010169716551899,7.84817100196733e-09,0.0010169637389481,-0.0196122955530881,0.0,0.0,0.0,-0.0087035093456506,60.0,13.854388236999512,-0.0,-7.051377792777205e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.537507139611988e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0001004346922854,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,7.418078894261271e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0001004346413537,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0004764170444104,285.0197448730469,294.1499938964844,294.5378112792969,293.1617126464844,295.5566101074219,294.67681884765625,285.47918701171875,0.0,0.0,0.0,0.0,1.0,,-0.0010162531398236,7.764262122123e-09,0.0010162453399971,-0.0193925406783819,0.0,0.0,0.0,-0.0086619080975651,60.0,13.825743675231934,-0.0,-7.041430194476561e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.525002678856254e-05,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0001003030120045,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,7.408353849314153e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0001003029610728,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.000475792447105,285.0198059082031,294.1499938964844,294.50469970703125,293.14459228515625,295.547119140625,294.65240478515625,285.4845886230469,0.0,0.0,0.0,0.0,1.0,,-0.0010149248410016,7.60843921199239e-09,0.0010149171575903,-0.0189844295382499,0.0,0.0,0.0,-0.0085846809670329,60.0,13.7743501663208,-0.0,-7.022975268000664e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.50898029259406e-05,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0001001342898234,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,7.39589158911258e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0001001342388917,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0004749920917674,285.0199279785156,294.1499938964844,294.4705505371094,293.1267395019531,295.5374755859375,294.6272888183594,285.4899597167969,0.0,0.0,0.0,0.0,1.0,,-0.0010132158640772,7.408775370976173e-09,0.0010132084134966,-0.0184614900499582,0.0,0.0,0.0,-0.0084856916218996,60.0,13.718588829040527,-0.0,-6.999363932891356e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.465171751799062e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,9.96729650069028e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,7.361818279605359e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.967292135115712e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004728038038592,285.020263671875,294.1499938964844,294.3995056152344,293.0889892578125,295.5172424316406,294.5758972167969,285.50067138671875,0.0,0.0,0.0,0.0,1.0,,-0.0010085451649501,6.862893364711908e-09,0.0010085382964462,-0.017031691968441,0.0,0.0,0.0,-0.0082150632515549,60.0,13.586655616760254,-0.0,-6.935013630027242e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.465171751799062e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,9.96729650069028e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,7.361818279605359e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.967292135115712e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004728038038592,285.020263671875,294.1499938964844,294.3995056152344,293.0889892578125,295.5172424316406,294.5758972167969,285.50067138671875,0.0,0.0,0.0,0.0,1.0,,-0.0010085451649501,6.862893364711908e-09,0.0010085382964462,-0.017031691968441,0.0,0.0,0.0,-0.0082150632515549,60.0,13.586655616760254,-0.0,-6.935013630027242e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.405611490365118e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.904576290864496e-05,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,7.315492985071614e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.904571197694167e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.000469828635687,285.0207214355469,294.1499938964844,294.3253173828125,293.04888916015625,295.4962463378906,294.5253295898437,285.5113220214844,0.0,0.0,0.0,0.0,1.0,,-0.0010022011119872,6.120750573046507e-09,0.0010021950583904,-0.0150876715779304,0.0,0.0,0.0,-0.0078471647575497,60.0,13.4340181350708,-0.0,-6.848002698234269e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.405611490365118e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.904576290864496e-05,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,7.315492985071614e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.904571197694167e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.000469828635687,285.0207214355469,294.1499938964844,294.3253173828125,293.04888916015625,295.4962463378906,294.5253295898437,285.5113220214844,0.0,0.0,0.0,0.0,1.0,,-0.0010022011119872,6.120750573046507e-09,0.0010021950583904,-0.0150876715779304,0.0,0.0,0.0,-0.0078471647575497,60.0,13.4340181350708,-0.0,-6.848002698234269e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.32858747546561e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.823466098168863e-05,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,7.255584932863712e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.823461732594296e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004659811675082,285.02130126953125,294.1499938964844,294.24859619140625,293.0067749023437,295.4743957519531,294.4779357910156,285.5219116210937,0.0,0.0,0.0,0.0,1.0,,-0.0009939942974597,5.161040483869783e-09,0.0009939891751855,-0.0125734955072402,0.0,0.0,0.0,-0.0073713981546461,60.0,13.258350372314451,-0.0,-6.736297564202688e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.32858747546561e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.823466098168863e-05,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,7.255584932863712e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.823461732594296e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004659811675082,285.02130126953125,294.1499938964844,294.24859619140625,293.0067749023437,295.4743957519531,294.4779357910156,285.5219116210937,0.0,0.0,0.0,0.0,1.0,,-0.0009939942974597,5.161040483869783e-09,0.0009939891751855,-0.0125734955072402,0.0,0.0,0.0,-0.0073713981546461,60.0,13.258350372314451,-0.0,-6.736297564202688e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.255087934434414e-05,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.746066643856466e-05,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,7.198418461484835e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.746062278281896e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0004623097192961,285.02197265625,294.1499938964844,294.1700134277344,292.9630432128906,295.4517517089844,294.4360046386719,285.5324401855469,0.0,0.0,0.0,0.0,1.0,,-0.0009861581493169,4.245233942157256e-09,0.0009861538419499,-0.0101741207763552,0.0,0.0,0.0,-0.0069173723459243,60.0,13.075313568115234,-0.0,-6.630558857523283e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.255087934434414e-05,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.746066643856466e-05,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,7.198418461484835e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.746062278281896e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0004623097192961,285.02197265625,294.1499938964844,294.1700134277344,292.9630432128906,295.4517517089844,294.4360046386719,285.5324401855469,0.0,0.0,0.0,0.0,1.0,,-0.0009861581493169,4.245233942157256e-09,0.0009861538419499,-0.0101741207763552,0.0,0.0,0.0,-0.0069173723459243,60.0,13.075313568115234,-0.0,-6.630558857523283e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.219481580657884e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.708571451483294e-05,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,7.17072471161373e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.708567085908726e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0004605311260093,285.0223388671875,294.1499938964844,294.13018798828125,292.9407043457031,295.44024658203125,294.4156799316406,285.5376892089844,0.0,0.0,0.0,0.0,1.0,,-0.0009823634754866,3.8015888215170435e-09,0.000982359633781,-0.009011723101139,0.0,0.0,0.0,-0.0066974353976547,60.0,12.98277187347412,-0.0,-6.579636391279564e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.188353578792884e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.675791807239877e-05,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,7.146513235056773e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.675787441665308e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0004589762247633,285.0227355957031,294.1499938964844,294.09014892578125,292.9180908203125,295.4283142089844,294.39849853515625,285.5429382324219,0.0,0.0,0.0,0.0,1.0,,-0.0009790471522137,3.413737292845553e-09,0.000979043659754,-0.0079954788088798,0.0,0.0,0.0,-0.0065051633864641,60.0,12.89236831665039,-0.0,-6.535277918828798e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.131986735155806e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.616435272619128e-05,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,7.102672680048272e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.61643090704456e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0004561606328934,285.02362060546875,294.1499938964844,294.0096435546875,292.8722839355469,295.4039306640625,294.3671875,285.5533142089844,0.0,0.0,0.0,0.0,1.0,,-0.0009730395395308,2.711418645162666e-09,0.0009730368037708,-0.0061552147381007,0.0,0.0,0.0,-0.0061569870449602,60.0,12.71675968170166,-0.0,-6.455336887256635e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.131986735155806e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.616435272619128e-05,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,7.102672680048272e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.61643090704456e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0004561606328934,285.02362060546875,294.1499938964844,294.0096435546875,292.8722839355469,295.4039306640625,294.3671875,285.5533142089844,0.0,0.0,0.0,0.0,1.0,,-0.0009730395395308,2.711418645162666e-09,0.0009730368037708,-0.0061552147381007,0.0,0.0,0.0,-0.0061569870449602,60.0,12.71675968170166,-0.0,-6.455336887256635e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.084949124371632e-05,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.566901280777528e-05,299.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,7.066086982376873e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.566897642798722e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0004538109933491,285.02459716796875,294.1499938964844,293.9291687011719,292.8260498046875,295.3788757324219,294.3406677246094,285.5636901855469,0.0,0.0,0.0,0.0,1.0,,-0.0009680266375653,2.125325249124898e-09,0.0009680245420895,-0.0046194433234632,0.0,0.0,0.0,-0.0058664325624704,60.0,12.549356460571287,-0.0,-6.389000617446072e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.084949124371632e-05,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.566901280777528e-05,299.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,7.066086982376873e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.566897642798722e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0004538109933491,285.02459716796875,294.1499938964844,293.9291687011719,292.8260498046875,295.3788757324219,294.3406677246094,285.5636901855469,0.0,0.0,0.0,0.0,1.0,,-0.0009680266375653,2.125325249124898e-09,0.0009680245420895,-0.0046194433234632,0.0,0.0,0.0,-0.0058664325624704,60.0,12.549356460571287,-0.0,-6.389000617446072e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,9.045922342920676e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,9.525805216981098e-05,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,7.035733142402023e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,9.52580085140653e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,0.0004518615605775,284.9689636230469,294.1499938964844,293.84930419921875,292.7797546386719,295.33746337890625,294.3143615722656,285.5745544433594,0.0,0.0,0.0,0.0,1.0,,-0.001081584021449,1.7569710131226655e-09,0.0010815822752192,-0.0035375028382986,0.0,0.0,0.0,-0.0062704682350158,60.0,13.928033828735352,-0.0,-6.334223456860856e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,9.045922342920676e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,9.525805216981098e-05,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,7.035733142402023e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,9.52580085140653e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,0.0004518615605775,284.9689636230469,294.1499938964844,293.84930419921875,292.7797546386719,295.33746337890625,294.3143615722656,285.5745544433594,0.0,0.0,0.0,0.0,1.0,,-0.001081584021449,1.7569710131226655e-09,0.0010815822752192,-0.0035375028382986,0.0,0.0,0.0,-0.0062704682350158,60.0,13.928033828735352,-0.0,-6.334223456860856e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,9.03122272575274e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.510325617156924e-05,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,7.024299702607095e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,9.510321251582354e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,0.0004511273000389,284.9700012207031,294.1499938964844,293.7862854003906,292.74298095703125,295.33209228515625,294.2865905761719,285.5825500488281,0.0,0.0,0.0,0.0,1.0,,-0.0009621591889299,1.455748632750442e-09,0.0009621577337384,-0.0028650187887251,0.0,0.0,0.0,-0.0055337841622531,60.0,12.364444732666016,-0.0,-6.313650402489658e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,9.027578926179558e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,9.506488277111202e-05,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,7.021465717116371e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,9.506483911536634e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,0.0004509452555794,284.9703063964844,294.1499938964844,293.7707214355469,292.7338256835937,295.326904296875,294.2807312011719,285.5845642089844,0.0,0.0,0.0,0.0,1.0,,-0.0009616105235181,1.410176087013326e-09,0.0009616091265343,-0.0027457580436021,0.0,0.0,0.0,-0.0055103935301303,60.0,12.320810317993164,-0.0,-6.308555100531521e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,9.016598778543994e-05,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,9.494926052866504e-05,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0358581542969,0.0,0.0,7.012925925664604e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,9.494921687291936e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,0.0004503968229983,284.96417236328125,294.1499938964844,293.7320861816406,292.71112060546875,295.3124084472656,294.2738647460937,285.5896911621094,0.0,0.0,0.0,0.0,1.0,,-0.0010213941568508,1.334412469411461e-09,0.0010213928762823,-0.0024867926258593,0.0,0.0,0.0,-0.0057765999808907,60.0,12.487471580505373,-0.0,-6.293216614494669e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,9.012664668262003e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,9.490782395005226e-05,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,7.009865657892078e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,9.49077875702642e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,0.0004502002848312,284.96533203125,294.1499938964844,293.6940002441406,292.68865966796875,295.2792663574219,294.25640869140625,285.5946960449219,0.0,0.0,0.0,0.0,1.0,,-0.0009467180934734,1.2110014102617583e-09,0.0009467168711125,-0.0022370209917426,0.0,0.0,0.0,-0.005345357581973,60.0,12.605182647705078,-0.0,-6.287723408604506e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,9.005778701975942e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,9.483531175646932e-05,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,7.004509825492278e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.483527537668124e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,0.0004498563357628,284.9789733886719,294.1499938964844,293.61981201171875,292.6446838378906,295.2533569335937,294.2449035644531,285.6047058105469,0.0,0.0,0.0,0.0,1.0,,-0.0008365082321688,1.0155147833756928e-09,0.0008365072426386,-0.0018332954496145,0.0,0.0,0.0,-0.0047028716653585,60.0,11.607975006103516,-0.0,-6.278114028646088e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,9.005778701975942e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,9.483531175646932e-05,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,7.004509825492278e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.483527537668124e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,0.0004498563357628,284.9789733886719,294.1499938964844,293.61981201171875,292.6446838378906,295.2533569335937,294.2449035644531,285.6047058105469,0.0,0.0,0.0,0.0,1.0,,-0.0008365082321688,1.0155147833756928e-09,0.0008365072426386,-0.0018332954496145,0.0,0.0,0.0,-0.0047028716653585,60.0,11.607975006103516,-0.0,-6.278114028646088e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.004214371088892e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.48188389884308e-05,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,7.003292557783425e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.481879533268513e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0004497782210819,285.0133361816406,294.1499938964844,293.5487670898437,292.6023254394531,295.23516845703125,294.2332458496094,285.6142578125,0.0,0.0,0.0,0.0,1.0,,-0.0006344969151541,7.93822618749828e-10,0.0006344961002469,-0.0014524757862091,0.0,0.0,0.0,-0.0035870841238647,60.0,9.098907470703123,-0.0,-6.275929109733627e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.004214371088892e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.48188389884308e-05,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,7.003292557783425e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.481879533268513e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0004497782210819,285.0133361816406,294.1499938964844,293.5487670898437,292.6023254394531,295.23516845703125,294.2332458496094,285.6142578125,0.0,0.0,0.0,0.0,1.0,,-0.0006344969151541,7.93822618749828e-10,0.0006344961002469,-0.0014524757862091,0.0,0.0,0.0,-0.0035870841238647,60.0,9.098907470703123,-0.0,-6.275929109733627e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.004093590192497e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.481756569584832e-05,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,7.003198697930202e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,9.481752931606025e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.000449772196589,285.012939453125,294.1499938964844,293.48150634765625,292.5619506835937,295.20196533203125,294.2218322753906,285.62432861328125,0.0,0.0,0.0,0.0,1.0,,-0.0004085423133801,5.659925306211733e-10,0.0004085417604073,-0.0010794620029628,0.0,0.0,0.0,-0.00234817690216,60.0,8.094331741333008,-0.0,-6.275757868934306e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.004093590192497e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.481756569584832e-05,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,7.003198697930202e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,9.481752931606025e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.000449772196589,285.012939453125,294.1499938964844,293.48150634765625,292.5619506835937,295.20196533203125,294.2218322753906,285.62432861328125,0.0,0.0,0.0,0.0,1.0,,-0.0004085423133801,5.659925306211733e-10,0.0004085417604073,-0.0010794620029628,0.0,0.0,0.0,-0.00234817690216,60.0,8.094331741333008,-0.0,-6.275757868934306e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,3.126550291199237e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,3.292412293376401e-05,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,2.4317665520356968e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,3.292410838184878e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,0.0001561773387948,285.0238952636719,294.1499938964844,293.41864013671875,292.5240478515625,295.1681823730469,294.2120666503906,285.6341857910156,0.0,0.0,0.0,0.0,1.0,,-0.0003341438714414,4.176808066080895e-10,0.000334143434884,-0.0007639465038664,0.0,0.0,0.0,-0.0018819861579686,60.0,6.634309768676758,-0.0,-7.566881343734622e-09,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,3.126550291199237e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,3.292412293376401e-05,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,2.4317665520356968e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,3.292410838184878e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,0.0001561773387948,285.0238952636719,294.1499938964844,293.41864013671875,292.5240478515625,295.1681823730469,294.2120666503906,285.6341857910156,0.0,0.0,0.0,0.0,1.0,,-0.0003341438714414,4.176808066080895e-10,0.000334143434884,-0.0007639465038664,0.0,0.0,0.0,-0.0018819861579686,60.0,6.634309768676758,-0.0,-7.566881343734622e-09,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.039641008712353e-05,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.519189916318282e-05,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,7.030846609268337e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.519185550743714e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.000451547850389,285.0269470214844,294.1499938964844,293.3890686035156,292.5061340332031,295.0482788085937,294.126953125,285.638671875,0.0,0.0,0.0,0.0,1.0,,0.000790724705439,-1.9609572299295048e-10,-0.000790724530816,-0.0002751856227405,0.0,0.0,0.0,0.0040249251760542,60.0,6.887961864471436,-0.0,-6.325408463681016e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,2.0279714590287767e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,2.135554314008914e-05,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,1.5773144696140662e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,2.135553404514212e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001013011569739,285.0249938964844,294.1499938964844,293.3608093261719,292.4889831542969,295.0189514160156,294.12713623046875,285.6429748535156,0.0,0.0,0.0,0.0,1.0,,-0.0002003127447096,2.5447099982756067e-10,0.0002003124827751,-0.0004686962347477,0.0,0.0,0.0,-0.0011307152453809,60.0,6.219289779663086,-0.0,-3.18353676753702e-09,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,1.1378447197785135e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,1.1982067917415408e-05,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,8.849921869114041e-06,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,1.1982062460447196e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,5.683757626684383e-05,285.0262756347656,294.1499938964844,293.30865478515625,292.4572448730469,295.0151672363281,294.12823486328125,285.6526184082031,0.0,0.0,0.0,0.0,1.0,,-0.0001212518473039,1.5165280142781512e-10,0.0001212516945088,-0.0002774461754597,0.0,0.0,0.0,-0.0006829753401689,60.0,3.966527223587036,-0.0,-1.0021948826377523e-09,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,1.1378447197785135e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,1.1982067917415408e-05,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,8.849921869114041e-06,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,1.1982062460447196e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,5.683757626684383e-05,285.0262756347656,294.1499938964844,293.30865478515625,292.4572448730469,295.0151672363281,294.12823486328125,285.6526184082031,0.0,0.0,0.0,0.0,1.0,,-0.0001212518473039,1.5165280142781512e-10,0.0001212516945088,-0.0002774461754597,0.0,0.0,0.0,-0.0006829753401689,60.0,3.966527223587036,-0.0,-1.0021948826377523e-09,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,5.809248705190839e-06,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,6.117426892160438e-06,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,4.518314199231099e-06,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,6.117424163676333e-06,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,2.901833977375645e-05,285.0269470214844,294.1499938964844,293.2628173828125,292.42919921875,295.0142517089844,294.1287841796875,285.6617126464844,0.0,0.0,0.0,0.0,1.0,,-6.190046406118199e-05,7.742163160573412e-11,6.190038402564824e-05,-0.0001416424056515,0.0,0.0,0.0,-0.0003486674104351,60.0,2.790020704269409,-0.0,-2.6123186946946925e-10,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
