time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,5.809248705190839e-06,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,6.117426892160438e-06,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,4.518314199231099e-06,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,6.117424163676333e-06,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,2.901833977375645e-05,285.0269470214844,294.1499938964844,293.2628173828125,292.42919921875,295.0142517089844,294.1287841796875,285.6617126464844,0.0,0.0,0.0,0.0,1.0,,-6.190046406118199e-05,7.742163160573412e-11,6.190038402564824e-05,-0.0001416424056515,0.0,0.0,0.0,-0.0003486674104351,60.0,2.790020704269409,-0.0,-2.6123186946946925e-10,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,2.608227987366263e-06,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,2.746593281699461e-06,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,2.028626113315113e-06,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,2.746592144831084e-06,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,1.3028611647314392e-05,285.02667236328125,294.1499938964844,293.223876953125,292.40533447265625,295.0141906738281,294.12890625,285.67047119140625,0.0,0.0,0.0,0.0,1.0,,-2.779222995741293e-05,3.4760878203643486e-11,2.779219539661426e-05,-6.359480903483927e-05,0.0,0.0,0.0,-0.0001565455459058,60.0,2.090822458267212,-0.0,-5.265957114808373e-11,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,2.608227987366263e-06,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,2.746593281699461e-06,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,2.028626113315113e-06,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,2.746592144831084e-06,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,1.3028611647314392e-05,285.02667236328125,294.1499938964844,293.223876953125,292.40533447265625,295.0141906738281,294.12890625,285.67047119140625,0.0,0.0,0.0,0.0,1.0,,-2.779222995741293e-05,3.4760878203643486e-11,2.779219539661426e-05,-6.359480903483927e-05,0.0,0.0,0.0,-0.0001565455459058,60.0,2.090822458267212,-0.0,-5.265957114808373e-11,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,1.0928260962828062e-06,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,1.150800017057918e-06,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,8.499776527060021e-07,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,1.1507994486237294e-06,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,5.458880877995398e-06,285.0267028808594,294.1499938964844,293.1958312988281,292.3880615234375,295.01416015625,294.12890625,285.67791748046875,0.0,0.0,0.0,0.0,1.0,,-1.164484547189204e-05,1.4564672384809185e-11,1.1644830919976812e-05,-2.664591374923475e-05,0.0,0.0,0.0,-6.559201574418694e-05,60.0,1.702464938163757,-0.0,-9.244604214087015e-12,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.654261248215334e-07,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,1.0166414767809329e-06,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,7.508885460083548e-07,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,1.016641022033582e-06,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,4.822492883249652e-06,285.0267028808594,294.1499938964844,293.1925048828125,292.3860168457031,295.01416015625,294.12890625,285.6789245605469,0.0,0.0,0.0,0.0,1.0,,-1.0287332770531066e-05,1.2866740659034367e-11,1.028732003760524e-05,-2.353961644985248e-05,0.0,0.0,0.0,-5.794553726445884e-05,60.0,1.662280559539795,-0.0,-7.214799070676125e-12,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,4.489533012019821e-07,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,4.727700400053436e-07,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,3.491866209515138e-07,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,4.727698410533776e-07,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,2.2426099803851685e-06,285.0267028808594,294.1499938964844,293.1798400878906,292.3782043457031,295.0141296386719,294.12890625,285.6830444335937,0.0,0.0,0.0,0.0,1.0,,-4.78539277537493e-06,5.984913519635482e-12,4.785386863659369e-06,-1.0949042916763574e-05,0.0,0.0,0.0,-2.695449802558869e-05,60.0,1.497727870941162,-0.0,-1.5602295930922105e-12,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,2.134921572860549e-07,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,2.2481781059013889e-07,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,1.660498014643963e-07,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,2.2481772532501054e-07,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,1.0664352885214612e-06,285.0267028808594,294.1499938964844,293.1693115234375,292.3717041015625,295.0141296386719,294.12890625,285.68707275390625,0.0,0.0,0.0,0.0,1.0,,-2.275710585308844e-06,2.846126979927366e-12,2.2757076294510625e-06,-5.206791684031487e-06,0.0,0.0,0.0,-1.2818287359550595e-05,60.0,1.3768240213394165,-0.0,-3.5281746599800934e-13,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,1.9652313554274773e-08,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,2.0694859159675616e-08,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,1.5285165133605005e-08,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,2.0694850277891426e-08,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.816716328714393e-08,285.0265808105469,294.1499938964844,293.1549377441406,292.3628234863281,295.0141906738281,294.12890625,285.69488525390625,0.0,0.0,0.0,0.0,1.0,,-2.094417368425639e-07,2.619613781538327e-13,2.0944148104717897e-07,-4.792274808096408e-07,0.0,0.0,0.0,-1.1797237675637009e-06,60.0,1.1965078115463257,-0.0,-2.9896029990922906e-15,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,1.9652313554274773e-08,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,2.0694859159675616e-08,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,1.5285165133605005e-08,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,2.0694850277891426e-08,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.816716328714393e-08,285.0265808105469,294.1499938964844,293.1549377441406,292.3628234863281,295.0141906738281,294.12890625,285.69488525390625,0.0,0.0,0.0,0.0,1.0,,-2.094417368425639e-07,2.619613781538327e-13,2.0944148104717897e-07,-4.792274808096408e-07,0.0,0.0,0.0,-1.1797237675637009e-06,60.0,1.1965078115463257,-0.0,-2.9896029990922906e-15,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,-2.655393016581797e-09,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,-2.796260334392286e-09,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,-2.065309923082736e-09,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,-2.796259002124657e-09,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,-1.326420928648986e-08,285.0265808105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0141906738281,294.12890625,285.702392578125,0.0,0.0,0.0,0.0,1.0,,2.844628177456343e-08,-3.5528590296542504e-14,-2.8446246247426643e-08,6.49914611017266e-08,0.0,0.0,0.0,1.602020347490907e-07,60.0,1.071876883506775,-0.0,-5.4581291034907367e-17,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,-2.655393016581797e-09,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,-2.796260334392286e-09,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,-2.065309923082736e-09,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,-2.796259002124657e-09,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,-1.326420928648986e-08,285.0265808105469,294.1499938964844,293.1499938964844,292.3597717285156,295.0141906738281,294.12890625,285.702392578125,0.0,0.0,0.0,0.0,1.0,,2.844628177456343e-08,-3.5528590296542504e-14,-2.8446246247426643e-08,6.49914611017266e-08,0.0,0.0,0.0,1.602020347490907e-07,60.0,1.071876883506775,-0.0,-5.4581291034907367e-17,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,-3.070114258305057e-12,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,-3.2329822412940908e-12,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,-2.387871584491608e-12,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-3.232980940251484e-12,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.533582462409644e-11,285.02813720703125,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7094421386719,0.0,0.0,0.0,0.0,1.0,,4.003926357132315e-11,-6.83956010025145e-17,-4.003919418238411e-11,8.761561615111546e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,1.0128964185714722,-0.0,-7.296175143477862e-23,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,-3.070114258305057e-12,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,-3.2329822412940908e-12,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,-2.387871584491608e-12,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-3.232980940251484e-12,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.533582462409644e-11,285.02813720703125,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7094421386719,0.0,0.0,0.0,0.0,1.0,,4.003926357132315e-11,-6.83956010025145e-17,-4.003919418238411e-11,8.761561615111546e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,1.0128964185714722,-0.0,-7.296175143477862e-23,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.71612548828125,0.0,0.0,0.0,0.0,1.0,,6.185566815697374e-12,5.767211591379954e-18,-6.185572887229539e-12,1.1057180344942186e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9209870100021362,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.71612548828125,0.0,0.0,0.0,0.0,1.0,,6.185566815697374e-12,5.767211591379954e-18,-6.185572887229539e-12,1.1057180344942186e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9209870100021362,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7192077636719,0.0,0.0,0.0,0.0,1.0,,3.5300607922894578e-12,8.426943849414597e-18,-3.5300692490664028e-12,6.720199483695177e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8859938979148865,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.72216796875,0.0,0.0,0.0,0.0,1.0,,3.585718093973567e-12,9.045355655887816e-18,-3.585726984431381e-12,5.03872247745174e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8536694049835205,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7279052734375,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705089568283685e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.7934347987174988,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7279052734375,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705089568283685e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.7934347987174988,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7332763671875,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705088741103073e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.7405492067337036,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7332763671875,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705088741103073e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.7405492067337036,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.73828125,0.0,0.0,0.0,0.0,1.0,,8.74554714671433e-13,1.1086675280268628e-17,-8.745658277437007e-13,2.383218622448169e-12,0.0,0.0,0.0,0.0,60.0,0.6929892301559448,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.73828125,0.0,0.0,0.0,0.0,1.0,,8.74554714671433e-13,1.1086675280268628e-17,-8.745658277437007e-13,2.383218622448169e-12,0.0,0.0,0.0,0.0,60.0,0.6929892301559448,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7428283691406,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705088741103073e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.6514681577682495,-0.0,-1.5595153145954744e-33,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7430114746094,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705088741103073e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.649738073348999,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7452392578125,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.3746408365483884e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6298935413360596,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.74737548828125,0.0,0.0,0.0,0.0,1.0,,-1.7252941696827009e-12,1.4364820171957104e-17,1.725279858214024e-12,-3.635238811361408e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6108324527740479,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-5.116856916474732e-13,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-5.388303735490152e-13,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-3.979786064502861e-13,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-5.388301567085807e-13,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-2.5559706261224498e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7515563964844,0.0,0.0,0.0,0.0,1.0,,-4.4921145796184e-12,1.5787727989864696e-17,4.492098967107117e-12,-4.609266093802411e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.5741711854934692,-0.0,-2.0267154052839512e-24,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-5.116856916474732e-13,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-5.388303735490152e-13,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-3.979786064502861e-13,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-5.388301567085807e-13,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-2.5559706261224498e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7515563964844,0.0,0.0,0.0,0.0,1.0,,-4.4921145796184e-12,1.5787727989864696e-17,4.492098967107117e-12,-4.609266093802411e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.5741711854934692,-0.0,-2.0267154052839512e-24,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7554931640625,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705088741103073e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.5402593612670898,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7554931640625,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705088741103073e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.5402593612670898,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7592163085937,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.3746407538303273e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.508791983127594,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7592163085937,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.3746407538303273e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.508791983127594,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7627258300781,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.170508791392246e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.4795317649841308,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7627258300781,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.170508791392246e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.4795317649841308,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7643737792969,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.3746408365483884e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4658867120742798,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,299.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.694150783542904e-13,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7659912109375,0.0,0.0,0.0,0.0,1.0,,3.641375395657676e-12,9.663768289541648e-18,-3.6413849366367934e-12,3.3572461217296068e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4527102708816528,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7691345214844,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705087086741849e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.4271961450576782,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7691345214844,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705087086741849e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.4271961450576782,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7720642089844,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.374640671112266e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4033800959587097,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
