time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883000,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7720642089844,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.374640671112266e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4033800959587097,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7748413085937,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.374640671112266e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3811032772064209,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7748413085937,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.374640671112266e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3811032772064209,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7774658203125,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705086259561236e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.3602416813373565,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7774658203125,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705086259561236e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.3602416813373565,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.694150783542904e-13,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.77899169921875,0.0,0.0,0.0,0.0,1.0,,9.858691554093246e-13,1.232349972039568e-17,-9.858814068938737e-13,-9.797346310971844e-13,0.0,0.0,0.0,0.0,60.0,0.3480482995510101,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7801818847656,0.0,0.0,0.0,0.0,1.0,,-1.7252941696827009e-12,1.436481851759588e-17,1.725279858214024e-12,-3.635238811361408e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3385907113552093,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7825012207031,0.0,0.0,0.0,0.0,1.0,,-1.7252941696827009e-12,1.4364820171957104e-17,1.725279858214024e-12,-3.635238811361408e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3205942809581756,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7825012207031,0.0,0.0,0.0,0.0,1.0,,-1.7252941696827009e-12,1.4364820171957104e-17,1.725279858214024e-12,-3.635238811361408e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3205942809581756,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7846984863281,0.0,0.0,0.0,0.0,1.0,,-1.7252941696827009e-12,1.436482182631833e-17,1.725279858214024e-12,-3.635238811361408e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3034169673919678,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7846984863281,0.0,0.0,0.0,0.0,1.0,,-1.7252941696827009e-12,1.436482182631833e-17,1.725279858214024e-12,-3.635238811361408e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3034169673919678,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.78680419921875,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.374641001984511e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2872880101203918,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.78680419921875,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.374641001984511e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2872880101203918,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.78875732421875,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705091222644909e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.2721265852451324,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.78875732421875,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705091222644909e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.2721265852451324,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7897033691406,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705091222644909e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.2648058533668518,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7906494140625,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705092049825524e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.2576893270015716,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7924194335937,0.0,0.0,0.0,0.0,1.0,,-1.7252941696827009e-12,1.4364823480679554e-17,1.725279858214024e-12,-3.635238811361408e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2442559450864792,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7924194335937,0.0,0.0,0.0,0.0,1.0,,-1.7252941696827009e-12,1.4364823480679554e-17,1.725279858214024e-12,-3.635238811361408e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2442559450864792,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.694150783542904e-13,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7940673828125,0.0,0.0,0.0,0.0,1.0,,9.858691554093246e-13,1.2323507165021192e-17,-9.858814068938737e-13,-9.797346310971844e-13,0.0,0.0,0.0,0.0,60.0,0.2315992265939712,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.694150783542904e-13,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7940673828125,0.0,0.0,0.0,0.0,1.0,,9.858691554093246e-13,1.2323507165021192e-17,-9.858814068938737e-13,-9.797346310971844e-13,0.0,0.0,0.0,0.0,60.0,0.2315992265939712,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.795654296875,0.0,0.0,0.0,0.0,1.0,,-1.7252941696827009e-12,1.4364826789402004e-17,1.725279858214024e-12,-3.635238811361408e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.21965391933918,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.795654296875,0.0,0.0,0.0,0.0,1.0,,-1.7252941696827009e-12,1.4364826789402004e-17,1.725279858214024e-12,-3.635238811361408e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.21965391933918,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7971496582031,0.0,0.0,0.0,0.0,1.0,,-1.7252941696827009e-12,1.436482844376323e-17,1.725279858214024e-12,-3.635238811361408e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2083898335695266,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7971496582031,0.0,0.0,0.0,0.0,1.0,,-1.7252941696827009e-12,1.436482844376323e-17,1.725279858214024e-12,-3.635238811361408e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2083898335695266,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7980041503906,0.0,0.0,0.0,0.0,1.0,,-1.7252941696827009e-12,1.436482844376323e-17,1.725279858214024e-12,-3.635238811361408e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2018887847661972,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.7987060546875,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705096185728589e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.1965033113956451,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8000183105469,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705095358547973e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.1866585314273834,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8000183105469,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705095358547973e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.1866585314273834,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.80126953125,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.3746415810109397e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1773291379213333,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.80126953125,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.3746415810109397e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1773291379213333,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.694150783542904e-13,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.802490234375,0.0,0.0,0.0,0.0,1.0,,3.641375395657676e-12,9.663775734167161e-18,-3.6413849366367934e-12,3.3572461217296068e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1683355122804641,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.694150783542904e-13,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.802490234375,0.0,0.0,0.0,0.0,1.0,,3.641375395657676e-12,9.663775734167161e-18,-3.6413849366367934e-12,3.3572461217296068e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1683355122804641,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8036193847656,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705093704186748e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.1598770469427108,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8036193847656,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705093704186748e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.1598770469427108,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.80419921875,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705093704186748e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.1556258052587509,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.80474853515625,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.170509453136736e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.1514898240566253,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8057556152344,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.374641332856756e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1439830213785171,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8057556152344,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.374641332856756e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1439830213785171,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8067321777344,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705092877006137e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.1368301063776016,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8067321777344,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705092877006137e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.1368301063776016,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
