time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885460,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8076171875,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.3746411674206336e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1300961524248123,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8076171875,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.3746411674206336e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1300961524248123,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8085021972656,0.0,0.0,0.0,0.0,1.0,,8.74554714671433e-13,1.1086679416171693e-17,-8.745658277437007e-13,2.383218622448169e-12,0.0,0.0,0.0,0.0,60.0,0.1236710101366043,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8085021972656,0.0,0.0,0.0,0.0,1.0,,8.74554714671433e-13,1.1086679416171693e-17,-8.745658277437007e-13,2.383218622448169e-12,0.0,0.0,0.0,0.0,60.0,0.1236710101366043,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8089904785156,0.0,0.0,0.0,0.0,1.0,,8.74554714671433e-13,1.1086680243352305e-17,-8.745658277437007e-13,2.383218622448169e-12,0.0,0.0,0.0,0.0,60.0,0.1199953630566597,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.694150783542904e-13,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8094177246094,0.0,0.0,0.0,0.0,1.0,,3.641375395657676e-12,9.663773252625325e-18,-3.6413849366367934e-12,3.3572461217296068e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1168154776096344,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8101806640625,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705092049825524e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.1111839786171913,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8101806640625,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705092049825524e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.1111839786171913,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.013671875,294.1290588378906,285.8109130859375,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.3746410847025722e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1058319360017776,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.013671875,294.1290588378906,285.8109130859375,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.3746410847025722e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1058319360017776,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8116149902344,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705091222644909e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.1006982699036598,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8116149902344,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705091222644909e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.1006982699036598,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8122863769531,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.374641001984511e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0958615019917488,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8122863769531,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.374641001984511e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0958615019917488,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8126220703125,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705092049825524e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.093321606516838,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8129577636719,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705092877006137e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.090850256383419,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.81353759765625,0.0,0.0,0.0,0.0,1.0,,-1.7252941696827009e-12,1.436482513504078e-17,1.725279858214024e-12,-3.635238811361408e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0865295156836509,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.81353759765625,0.0,0.0,0.0,0.0,1.0,,-1.7252941696827009e-12,1.436482513504078e-17,1.725279858214024e-12,-3.635238811361408e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0865295156836509,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8141174316406,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.3746412501386949e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0823730900883674,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8141174316406,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.3746412501386949e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0823730900883674,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.81463623046875,0.0,0.0,0.0,0.0,1.0,,8.74554714671433e-13,1.1086680243352305e-17,-8.745658277437007e-13,2.383218622448169e-12,0.0,0.0,0.0,0.0,60.0,0.0784200057387352,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.81463623046875,0.0,0.0,0.0,0.0,1.0,,8.74554714671433e-13,1.1086680243352305e-17,-8.745658277437007e-13,2.383218622448169e-12,0.0,0.0,0.0,0.0,60.0,0.0784200057387352,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.694150783542904e-13,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8151550292969,0.0,0.0,0.0,0.0,1.0,,3.641375395657676e-12,9.663773252625325e-18,-3.6413849366367934e-12,3.3572461217296068e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0746695026755333,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.694150783542904e-13,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8151550292969,0.0,0.0,0.0,0.0,1.0,,3.641375395657676e-12,9.663773252625325e-18,-3.6413849366367934e-12,3.3572461217296068e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0746695026755333,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8154602050781,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705092877006137e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.0725695714354515,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8157043457031,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705092877006137e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.0706492885947227,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.013671875,294.1290588378906,285.816162109375,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.3746412501386949e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0673583969473838,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.013671875,294.1290588378906,285.816162109375,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.3746412501386949e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0673583969473838,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.81658935546875,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705093704186748e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.0641724690794944,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.81658935546875,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705093704186748e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.0641724690794944,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.694150783542904e-13,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.013671875,294.1290588378906,285.8170166015625,0.0,0.0,0.0,0.0,1.0,,9.858691554093246e-13,1.2323508819382417e-17,-9.858814068938737e-13,-9.797346310971844e-13,0.0,0.0,0.0,0.0,60.0,0.0611784160137176,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.694150783542904e-13,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.013671875,294.1290588378906,285.8170166015625,0.0,0.0,0.0,0.0,1.0,,9.858691554093246e-13,1.2323508819382417e-17,-9.858814068938737e-13,-9.797346310971844e-13,0.0,0.0,0.0,0.0,60.0,0.0611784160137176,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.694150783542904e-13,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8174133300781,0.0,0.0,0.0,0.0,1.0,,3.641375395657676e-12,9.663775734167161e-18,-3.6413849366367934e-12,3.3572461217296068e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0582777224481105,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.694150783542904e-13,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8174133300781,0.0,0.0,0.0,0.0,1.0,,3.641375395657676e-12,9.663775734167161e-18,-3.6413849366367934e-12,3.3572461217296068e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0582777224481105,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.817626953125,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705096185728589e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.0567390583455562,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8178100585937,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705096185728589e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.0552380383014678,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.013671875,294.1290588378906,285.81817626953125,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.374641663729001e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0526930652558803,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.013671875,294.1290588378906,285.81817626953125,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.374641663729001e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0526930652558803,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8185119628906,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705096185728589e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.0502185001969337,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,293.1499938964844,292.3597717285156,295.0137023925781,294.1290588378906,285.8185119628906,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705096185728589e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,0.0502185001969337,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
