time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897640,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,291.7869873046875,291.5987243652344,295.013671875,294.1290588378906,285.825439453125,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705086259561236e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,7.4038740422111e-05,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.694150783542904e-13,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,291.79937744140625,291.6044921875,295.013671875,294.1290588378906,285.825439453125,0.0,0.0,0.0,0.0,1.0,,3.641375395657676e-12,9.663766635180425e-18,-3.6413849366367934e-12,3.3572461217296068e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.580942135769874e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,291.8117370605469,291.6102600097656,295.013671875,294.1290588378906,285.825439453125,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705086259561236e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,6.074771226849407e-05,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,291.83624267578125,291.6216735839844,295.013671875,294.1290588378906,285.8254699707031,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705086259561236e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,1.904256896523293e-05,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,291.83624267578125,291.6216735839844,295.013671875,294.1290588378906,285.8254699707031,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705086259561236e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,1.904256896523293e-05,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,291.8603210449219,291.6329345703125,295.013671875,294.1290588378906,285.8254699707031,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.3746405883942048e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.365913653397001e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,291.8603210449219,291.6329345703125,295.013671875,294.1290588378906,285.8254699707031,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.3746405883942048e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.365913653397001e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,291.88385009765625,291.6439819335937,295.013671875,294.1290588378906,285.8254699707031,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705087086741849e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,2.5235556677216664e-05,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,291.88385009765625,291.6439819335937,295.013671875,294.1290588378906,285.8254699707031,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705087086741849e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,2.5235556677216664e-05,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,291.90673828125,291.6547241210937,295.013671875,294.1290588378906,285.8254699707031,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.374640671112266e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.413731246837415e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,291.90673828125,291.6547241210937,295.013671875,294.1290588378906,285.8254699707031,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.374640671112266e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.413731246837415e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,291.9178771972656,291.6600036621094,295.013671875,294.1290588378906,285.8254699707031,0.0,0.0,0.0,0.0,1.0,,8.74554714671433e-13,1.1086673625907405e-17,-8.745658277437007e-13,2.383218622448169e-12,0.0,0.0,0.0,0.0,60.0,2.9318962333491072e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.694150783542904e-13,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,291.9288024902344,291.6651611328125,295.013671875,294.1290588378906,285.8254699707031,0.0,0.0,0.0,0.0,1.0,,3.641375395657676e-12,9.663765807999809e-18,-3.6413849366367934e-12,3.3572461217296068e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4894829039112665e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,291.949951171875,291.6751708984375,295.013671875,294.1290588378906,285.8254699707031,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705086259561236e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,3.33503594447393e-05,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,291.949951171875,291.6751708984375,295.013671875,294.1290588378906,285.8254699707031,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705086259561236e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,3.33503594447393e-05,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,291.97003173828125,291.6847229003906,295.013671875,294.1290588378906,285.82550048828125,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.3746405883942048e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.865997859975323e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,-2.558428458237366e-13,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,-2.694151867745076e-13,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,-1.9898930322514305e-13,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,-2.694150783542904e-13,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,-1.2779853130612249e-12,285.0281677246094,294.1499938964844,291.97003173828125,291.6847229003906,295.013671875,294.1290588378906,285.82550048828125,0.0,0.0,0.0,0.0,1.0,,-1.7809513629465925e-12,1.3746405883942048e-17,1.7809375935790017e-12,-1.953762021958405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.865997859975323e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,291.9889221191406,291.6937255859375,295.013671875,294.1290588378906,285.82550048828125,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705086259561236e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,2.6661931769922376e-05,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,291.9889221191406,291.6937255859375,295.013671875,294.1290588378906,285.82550048828125,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705086259561236e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,2.6661931769922376e-05,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,2.694150783542904e-13,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,292.0065002441406,291.7021789550781,295.013671875,294.1290588378906,285.82550048828125,0.0,0.0,0.0,0.0,1.0,,9.858691554093246e-13,1.2323498893215068e-17,-9.858814068938737e-13,-9.797346310971844e-13,0.0,0.0,0.0,0.0,60.0,3.356413435540162e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,2.694150783542904e-13,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,292.0065002441406,291.7021789550781,295.013671875,294.1290588378906,285.82550048828125,0.0,0.0,0.0,0.0,1.0,,9.858691554093246e-13,1.2323498893215068e-17,-9.858814068938737e-13,-9.797346310971844e-13,0.0,0.0,0.0,0.0,60.0,3.356413435540162e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.694150783542904e-13,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,292.0147705078125,291.7061462402344,295.013671875,294.1290588378906,285.82550048828125,0.0,0.0,0.0,0.0,1.0,,9.858691554093246e-13,1.2323497238853845e-17,-9.858814068938737e-13,-9.797346310971844e-13,0.0,0.0,0.0,0.0,60.0,3.3292268199147657e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.694150783542904e-13,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,292.02264404296875,291.7099609375,295.013671875,294.1290588378906,285.82550048828125,0.0,0.0,0.0,0.0,1.0,,9.858691554093246e-13,1.2323497238853845e-17,-9.858814068938737e-13,-9.797346310971844e-13,0.0,0.0,0.0,0.0,60.0,3.2891970477066934e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,292.03717041015625,291.7170715332031,295.013671875,294.1290588378906,285.82550048828125,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705082950838785e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,3.096537693636492e-05,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,292.03717041015625,291.7170715332031,295.013671875,294.1290588378906,285.82550048828125,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705082950838785e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,3.096537693636492e-05,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,292.04998779296875,291.723388671875,295.013671875,294.1290588378906,285.82550048828125,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705083778019397e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,2.3558264729217623e-05,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,292.04998779296875,291.723388671875,295.013671875,294.1290588378906,285.82550048828125,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705083778019397e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,2.3558264729217623e-05,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,5.116856916474732e-13,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,5.388303735490152e-13,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,3.979786064502861e-13,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,5.388301567085807e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,2.5559706261224498e-12,285.0281677246094,294.1499938964844,292.05322265625,291.7225036621094,295.013671875,294.1290588378906,285.82550048828125,0.0,0.0,0.0,0.0,1.0,,3.6970322636609154e-12,1.0282176787292417e-17,-3.697042672001771e-12,1.675769440746822e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0039135051774792e-05,-0.0,-2.0267154052839512e-24,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,5.116856916474732e-13,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,5.388303735490152e-13,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,3.979786064502861e-13,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,5.388301567085807e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,2.5559706261224498e-12,285.0281677246094,294.1499938964844,292.05322265625,291.7225036621094,295.013671875,294.1290588378906,285.82550048828125,0.0,0.0,0.0,0.0,1.0,,3.6970322636609154e-12,1.0282176787292417e-17,-3.697042672001771e-12,1.675769440746822e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0039135051774792e-05,-0.0,-2.0267154052839512e-24,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.694150783542904e-13,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,292.0399475097656,291.7087097167969,295.013671875,294.1290588378906,285.82550048828125,0.0,0.0,0.0,0.0,1.0,,9.858691554093246e-13,1.2323497238853845e-17,-9.858814068938737e-13,-9.797346310971844e-13,0.0,0.0,0.0,0.0,60.0,2.85117857856676e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.694150783542904e-13,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,292.0399475097656,291.7087097167969,295.013671875,294.1290588378906,285.82550048828125,0.0,0.0,0.0,0.0,1.0,,9.858691554093246e-13,1.2323497238853845e-17,-9.858814068938737e-13,-9.797346310971844e-13,0.0,0.0,0.0,0.0,60.0,2.85117857856676e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.694150783542904e-13,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,292.0275573730469,291.6972961425781,295.013671875,294.1290588378906,285.82550048828125,0.0,0.0,0.0,0.0,1.0,,3.641375395657676e-12,9.663764153638584e-18,-3.6413849366367934e-12,3.3572461217296068e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4914139430620708e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.694150783542904e-13,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,292.0115051269531,291.6830444335937,295.013671875,294.1290588378906,285.82550048828125,0.0,0.0,0.0,0.0,1.0,,9.858691554093246e-13,1.2323497238853845e-17,-9.858814068938737e-13,-9.797346310971844e-13,0.0,0.0,0.0,0.0,60.0,1.9371773305465467e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.694150783542904e-13,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,291.9691772460937,291.6465759277344,295.013671875,294.1290588378906,285.82550048828125,0.0,0.0,0.0,0.0,1.0,,9.858691554093246e-13,1.2323497238853845e-17,-9.858814068938737e-13,-9.797346310971844e-13,0.0,0.0,0.0,0.0,60.0,8.00171801529359e-06,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.694150783542904e-13,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,291.9691772460937,291.6465759277344,295.013671875,294.1290588378906,285.82550048828125,0.0,0.0,0.0,0.0,1.0,,9.858691554093246e-13,1.2323497238853845e-17,-9.858814068938737e-13,-9.797346310971844e-13,0.0,0.0,0.0,0.0,60.0,8.00171801529359e-06,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,291.9143371582031,291.6003112792969,295.013671875,294.1290588378906,285.8255310058594,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.170508460520001e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,3.818369350483408e-06,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,291.9143371582031,291.6003112792969,295.013671875,294.1290588378906,285.8255310058594,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.170508460520001e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,3.818369350483408e-06,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,291.8482971191406,291.5452880859375,295.013671875,294.1290588378906,285.8255310058594,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.170508460520001e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,1.427643292117864e-05,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,291.8482971191406,291.5452880859375,295.013671875,294.1290588378906,285.8255310058594,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.170508460520001e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,1.427643292117864e-05,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,2.694150783542904e-13,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,291.7723693847656,291.48260498046875,295.013671875,294.1290588378906,285.8255310058594,0.0,0.0,0.0,0.0,1.0,,9.858691554093246e-13,1.2323497238853845e-17,-9.858814068938737e-13,-9.797346310971844e-13,0.0,0.0,0.0,0.0,60.0,1.9403085389058106e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
