time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902500,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,290.2309875488281,290.2309875488281,295.013671875,294.1290588378906,285.8255310058594,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705082123658172e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,9.0839266704279e-06,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0,285.0281677246094,294.1499938964844,290.24481201171875,290.24481201171875,295.013671875,294.1290588378906,285.8255310058594,0.0,0.0,0.0,0.0,1.0,,9.30211962145433e-13,1.1705082123658172e-17,-9.302236715288958e-13,7.017419956754922e-13,0.0,0.0,0.0,0.0,60.0,6.188844508869806e-06,-0.0,-0.0,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,5.116856916474732e-13,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,5.388303735490152e-13,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,3.979786064502861e-13,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,5.388301567085807e-13,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,2.5559706261224498e-12,285.0281677246094,294.1499938964844,290.2870788574219,290.2870788574219,295.013671875,294.1290588378906,285.8255310058594,0.0,0.0,0.0,0.0,1.0,,3.6970322636609154e-12,1.0282175960111805e-17,-3.697042672001771e-12,1.675769440746822e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.279936325066956e-06,-0.0,-2.0267154052839512e-24,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,5.116856916474732e-13,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,5.388303735490152e-13,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,3.979786064502861e-13,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,5.388301567085807e-13,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,2.5559706261224498e-12,285.0281677246094,294.1499938964844,290.2870788574219,290.2870788574219,295.013671875,294.1290588378906,285.8255310058594,0.0,0.0,0.0,0.0,1.0,,3.6970322636609154e-12,1.0282175960111805e-17,-3.697042672001771e-12,1.675769440746822e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.279936325066956e-06,-0.0,-2.0267154052839512e-24,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,2.694150783542904e-13,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,290.3500061035156,290.3500061035156,295.013671875,294.1290588378906,285.8255310058594,0.0,0.0,0.0,0.0,1.0,,9.858691554093246e-13,1.2323494757312004e-17,-9.858814068938737e-13,-9.797346310971844e-13,0.0,0.0,0.0,0.0,60.0,1.5635700037819333e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,2.558428458237366e-13,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,2.694151867745076e-13,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,1.9898930322514305e-13,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,2.694150783542904e-13,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,1.2779853130612249e-12,285.0281677246094,294.1499938964844,290.3500061035156,290.3500061035156,295.013671875,294.1290588378906,285.8255310058594,0.0,0.0,0.0,0.0,1.0,,9.858691554093246e-13,1.2323494757312004e-17,-9.858814068938737e-13,-9.797346310971844e-13,0.0,0.0,0.0,0.0,60.0,1.5635700037819333e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,2.295140610897306e-08,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,2.4168967271975816e-08,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,1.78511321280439e-08,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,2.4168956613834783e-08,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,1.146467880630553e-07,285.028076171875,294.1499938964844,290.4269714355469,290.416015625,295.0137023925781,294.1290588378906,285.8255310058594,0.0,0.0,0.0,0.0,1.0,,-2.445517282012588e-07,3.0585327022783493e-13,2.445514155624551e-07,-5.595942980107793e-07,0.0,0.0,0.0,-1.3774842955172062e-06,60.0,9.393145592184736e-05,-0.0,-4.077601785005625e-15,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,2.295140610897306e-08,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,2.4168967271975816e-08,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,1.78511321280439e-08,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,2.4168956613834783e-08,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,1.146467880630553e-07,285.028076171875,294.1499938964844,290.4269714355469,290.416015625,295.0137023925781,294.1290588378906,285.8255310058594,0.0,0.0,0.0,0.0,1.0,,-2.445517282012588e-07,3.0585327022783493e-13,2.445514155624551e-07,-5.595942980107793e-07,0.0,0.0,0.0,-1.3774842955172062e-06,60.0,9.393145592184736e-05,-0.0,-4.077601785005625e-15,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,1.5513695927893425e-07,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,1.633669057810039e-07,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,1.2066233523455594e-07,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,1.633668347267303e-07,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,7.749396218059701e-07,285.028076171875,294.1499938964844,290.51025390625,290.48712158203125,295.0137023925781,294.1290588378906,285.8255310058594,0.0,0.0,0.0,0.0,1.0,,-1.6532762856513727e-06,2.0677875644387056e-12,1.6532742392882938e-06,-3.7829343000339577e-06,0.0,0.0,0.0,-9.312396286986768e-06,60.0,0.0035583211574703,-0.0,-1.8630168479964737e-13,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,1.5513695927893425e-07,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,1.633669057810039e-07,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,1.2066233523455594e-07,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,1.633668347267303e-07,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,7.749396218059701e-07,285.028076171875,294.1499938964844,290.51025390625,290.48712158203125,295.0137023925781,294.1290588378906,285.8255310058594,0.0,0.0,0.0,0.0,1.0,,-1.6532762856513727e-06,2.0677875644387056e-12,1.6532742392882938e-06,-3.7829343000339577e-06,0.0,0.0,0.0,-9.312396286986768e-06,60.0,0.0035583211574703,-0.0,-1.8630168479964737e-13,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,3.938739041586814e-07,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,4.14768720702341e-07,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,3.063470046527073e-07,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,4.147685501720844e-07,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,1.9674776012834627e-06,285.028076171875,294.1499938964844,290.5541381835937,290.52447509765625,295.0137023925781,294.1290588378906,285.8255310058594,0.0,0.0,0.0,0.0,1.0,,-4.198873284622096e-06,5.251239113684969e-12,4.198868282401236e-06,-9.60670513450168e-06,0.0,0.0,0.0,-2.3650747607462108e-05,60.0,0.0097207194194197,-0.0,-1.2008828176660049e-12,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,6.413008009076293e-07,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,6.75321530252404e-07,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,4.987905413145199e-07,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,6.753211891918909e-07,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,3.2034236028266605e-06,285.0281066894531,294.1499938964844,290.5994567871094,290.5629272460937,295.013671875,294.1290588378906,285.8255310058594,0.0,0.0,0.0,0.0,1.0,,-6.836182365077548e-06,8.549633223609021e-12,6.836173724877881e-06,-1.5640913261449896e-05,0.0,0.0,0.0,-3.8505822885781527e-05,60.0,0.016085797920823,-0.0,-3.1835361170157173e-12,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,2.0340658011264168e-06,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,2.141971890523564e-06,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,1.5820545513633988e-06,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,2.1419709810288623e-06,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.0160558304050936e-05,285.02838134765625,294.1499938964844,290.69415283203125,290.64306640625,295.0133056640625,294.1290283203125,285.8255615234375,0.0,0.0,0.0,0.0,1.0,,-2.1673107767128386e-05,2.7107727521014088e-11,2.167308048228733e-05,-4.959360012435354e-05,0.0,0.0,0.0,-0.0001220784906763,60.0,0.0753963440656662,-0.0,-3.202699563886746e-11,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,2.0340658011264168e-06,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,2.141971890523564e-06,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,1.5820545513633988e-06,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,2.1419709810288623e-06,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.0160558304050936e-05,285.02838134765625,294.1499938964844,290.69415283203125,290.64306640625,295.0133056640625,294.1290283203125,285.8255615234375,0.0,0.0,0.0,0.0,1.0,,-2.1673107767128386e-05,2.7107727521014088e-11,2.167308048228733e-05,-4.959360012435354e-05,0.0,0.0,0.0,-0.0001220784906763,60.0,0.0753963440656662,-0.0,-3.202699563886746e-11,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,4.825767973670736e-06,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,5.08177254232578e-06,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,3.753382998183952e-06,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,5.081770268589025e-06,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,2.410565866739489e-05,285.0296325683594,294.1499938964844,290.7939453125,290.72711181640625,295.0115051269531,294.1288146972656,285.8255615234375,0.0,0.0,0.0,0.0,1.0,,-5.141911606187932e-05,6.431256915906403e-11,5.14190505782608e-05,-0.0001176599034806,0.0,0.0,0.0,-0.0002896292717196,60.0,0.2467934787273407,-0.0,-1.8026817538707718e-10,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,4.825767973670736e-06,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,5.08177254232578e-06,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,3.753382998183952e-06,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,5.081770268589025e-06,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,2.410565866739489e-05,285.0296325683594,294.1499938964844,290.7939453125,290.72711181640625,295.0115051269531,294.1288146972656,285.8255615234375,0.0,0.0,0.0,0.0,1.0,,-5.141911606187932e-05,6.431256915906403e-11,5.14190505782608e-05,-0.0001176599034806,0.0,0.0,0.0,-0.0002896292717196,60.0,0.2467934787273407,-0.0,-1.8026817538707718e-10,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,8.652056749269832e-06,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.11104416445596e-06,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,6.729391316184774e-06,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.111039616982453e-06,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,4.321872256696224e-05,285.0320129394531,294.1499938964844,290.8984375,290.8146667480469,295.00787353515625,294.1280212402344,285.8255920410156,0.0,0.0,0.0,0.0,1.0,,-9.218898776452988e-05,1.1530551513594388e-10,9.218887134920806e-05,-0.0002109514462063,0.0,0.0,0.0,-0.0005192743847146,60.0,0.5284672379493713,-0.0,-5.794619228893794e-10,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,8.652056749269832e-06,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.11104416445596e-06,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,6.729391316184774e-06,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.111039616982453e-06,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,4.321872256696224e-05,285.0320129394531,294.1499938964844,290.8984375,290.8146667480469,295.00787353515625,294.1280212402344,285.8255920410156,0.0,0.0,0.0,0.0,1.0,,-9.218898776452988e-05,1.1530551513594388e-10,9.218887134920806e-05,-0.0002109514462063,0.0,0.0,0.0,-0.0005192743847146,60.0,0.5284672379493713,-0.0,-5.794619228893794e-10,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,1.4590499631594868e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,1.5364517821581103e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,1.1348190128046554e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,1.5364512364612892e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,7.28824088582769e-05,285.0368957519531,294.1499938964844,291.0072326660156,290.90533447265625,294.9987487792969,294.1235656738281,285.8256530761719,0.0,0.0,0.0,0.0,1.0,,-0.0001554639457026,1.9444686139014067e-10,0.0001554637419758,-0.0003557403979357,0.0,0.0,0.0,-0.0008756844326853,60.0,0.9765272736549376,-0.0,-1.647883385302861e-09,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,1.4590499631594868e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,1.5364517821581103e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,1.1348190128046554e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,1.5364512364612892e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,7.28824088582769e-05,285.0368957519531,294.1499938964844,291.0072326660156,290.90533447265625,294.9987487792969,294.1235656738281,285.8256530761719,0.0,0.0,0.0,0.0,1.0,,-0.0001554639457026,1.9444686139014067e-10,0.0001554637419758,-0.0003557403979357,0.0,0.0,0.0,-0.0008756844326853,60.0,0.9765272736549376,-0.0,-1.647883385302861e-09,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,1.766676905390341e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,1.860398333519697e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,1.3740849681198595e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,1.860397424024996e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,8.824898395687342e-05,285.0394897460937,294.1499938964844,291.0630798339844,290.95172119140625,294.9935913085937,294.1207580566406,285.82568359375,0.0,0.0,0.0,0.0,1.0,,-0.0001882420765468,2.354441919205641e-10,0.0001882418437162,-0.0004307449853513,0.0,0.0,0.0,-0.00106031447649,60.0,1.211264729499817,-0.0,-2.416019384554602e-09,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,2.161821430490818e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,2.2765048925066367e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,1.681420144450385e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.276503983011935e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0001079872308764,285.0424194335937,294.1499938964844,291.119873046875,290.9987487792969,294.9880065917969,294.117919921875,285.8257141113281,0.0,0.0,0.0,0.0,1.0,,-0.0002303486689925,2.8810823171632194e-10,0.0002303483779542,-0.0005270932451821,0.0,0.0,0.0,-0.0012974888086318,60.0,1.4760117530822754,-0.0,-3.6176435180834675e-09,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,3.137415478704497e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,3.303854100522585e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,2.44021721300669e-05,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,3.3038526453310624e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.000156720081577,285.04949951171875,294.1499938964844,291.2359619140625,291.0944519042969,294.9706420898437,294.10333251953125,285.8258361816406,0.0,0.0,0.0,0.0,1.0,,-0.0003193416632711,4.031434630569208e-10,0.0003193412558175,-0.0007405297947116,0.0,0.0,0.0,-0.0018010481726378,60.0,2.1258962154388428,-0.0,-7.619565423055974e-09,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,3.137415478704497e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,3.303854100522585e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,2.44021721300669e-05,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,3.3038526453310624e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.000156720081577,285.04949951171875,294.1499938964844,291.2359619140625,291.0944519042969,294.9706420898437,294.10333251953125,285.8258361816406,0.0,0.0,0.0,0.0,1.0,,-0.0003193416632711,4.031434630569208e-10,0.0003193412558175,-0.0007405297947116,0.0,0.0,0.0,-0.0018010481726378,60.0,2.1258962154388428,-0.0,-7.619565423055974e-09,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,3.941752584069036e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,4.150860695517622e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,3.06581387121696e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,4.150858876528218e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0001968982978723,285.0540466308594,294.1499938964844,291.3551330566406,291.1921081542969,294.9467468261719,294.0818176269531,285.8260192871094,0.0,0.0,0.0,0.0,1.0,,-0.0004238044202793,5.291265758877728e-10,0.0004238038964103,-0.0009672786691226,0.0,0.0,0.0,-0.002386593259871,60.0,2.942900419235229,-0.0,-1.2027205897879868e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,3.941752584069036e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,4.150860695517622e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,3.06581387121696e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,4.150858876528218e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0001968982978723,285.0540466308594,294.1499938964844,291.3551330566406,291.1921081542969,294.9467468261719,294.0818176269531,285.8260192871094,0.0,0.0,0.0,0.0,1.0,,-0.0004238044202793,5.291265758877728e-10,0.0004238038964103,-0.0009672786691226,0.0,0.0,0.0,-0.002386593259871,60.0,2.942900419235229,-0.0,-1.2027205897879868e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.030896762851626e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.509981464361772e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,7.02404577168636e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,9.509977098787203e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.0004511110601015,285.1055603027344,294.1499938964844,291.4769287109375,291.2912902832031,294.8621520996094,294.0115966796875,285.8257751464844,0.0,0.0,0.0,0.0,1.0,,0.0001940621441463,2.9344965346567164e-10,-0.0001940624351846,-0.0009655462345108,0.0,0.0,0.0,0.0008041700930334,60.0,3.890099048614502,-0.0,-6.31317078614302e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.030896762851626e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.509981464361772e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,7.02404577168636e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,9.509977098787203e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.0004511110601015,285.1055603027344,294.1499938964844,291.4769287109375,291.2912902832031,294.8621520996094,294.0115966796875,285.8257751464844,0.0,0.0,0.0,0.0,1.0,,0.0001940621441463,2.9344965346567164e-10,-0.0001940624351846,-0.0009655462345108,0.0,0.0,0.0,0.0008041700930334,60.0,3.890099048614502,-0.0,-6.31317078614302e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,9.004688763525337e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.482383029535411e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,7.003661448834464e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.482378663960844e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0004498019115999,285.06982421875,294.1499938964844,291.6009521484375,291.3916015625,294.8039245605469,293.9755859375,285.8265075683594,0.0,0.0,0.0,0.0,1.0,,-0.0006798533722758,8.450250499336676e-10,0.0006798525573685,-0.0015417310642078,0.0,0.0,0.0,-0.0038382508791983,60.0,5.364493846893311,-0.0,-6.276580677422319e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,9.004688763525337e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.482383029535411e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,7.003661448834464e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.482378663960844e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0004498019115999,285.06982421875,294.1499938964844,291.6009521484375,291.3916015625,294.8039245605469,293.9755859375,285.8265075683594,0.0,0.0,0.0,0.0,1.0,,-0.0006798533722758,8.450250499336676e-10,0.0006798525573685,-0.0015417310642078,0.0,0.0,0.0,-0.0038382508791983,60.0,5.364493846893311,-0.0,-6.276580677422319e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,9.006226173369214e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.484001930104569e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,7.004856888670474e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,9.48399756453e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0004498787166085,285.0721740722656,294.1499938964844,291.6636962890625,291.4420471191406,294.7744140625,293.9544982910156,285.826416015625,0.0,0.0,0.0,0.0,1.0,,-0.0007793618133291,9.636683673264201e-10,0.0007793608237989,-0.0017541371053084,0.0,0.0,0.0,-0.0043921489268541,60.0,5.805573463439941,-0.0,-6.278722963770633e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,9.01289313333109e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.491022501606494e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,7.010042463662103e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.491018136031926e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0004502117517404,285.1082458496094,294.1499938964844,291.726806640625,291.4926452636719,294.7543029785156,293.9283447265625,285.8260192871094,0.0,0.0,0.0,0.0,1.0,,-0.0008012917824089,1.0679543915870227e-09,0.000801290734671,-0.00200637569651,0.0,0.0,0.0,-0.0045495969243347,60.0,5.905447959899902,-0.0,-6.288018994382584e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.025392500916496e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.504184708930552e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,7.019763870630413e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.504181070951744e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,0.000450836145319,285.0966186523437,294.1499938964844,291.8540954589844,291.5940246582031,294.7044982910156,293.8686828613281,285.8269348144531,0.0,0.0,0.0,0.0,1.0,,-0.0009897426934912,1.411065930767563e-09,0.0009897412965074,-0.0027199652977287,0.0,0.0,0.0,-0.0056522055529057,60.0,7.745483875274658,-0.0,-6.305467792344643e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.025392500916496e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.504184708930552e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,7.019763870630413e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.504181070951744e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,0.000450836145319,285.0966186523437,294.1499938964844,291.8540954589844,291.5940246582031,294.7044982910156,293.8686828613281,285.8269348144531,0.0,0.0,0.0,0.0,1.0,,-0.0009897426934912,1.411065930767563e-09,0.0009897412965074,-0.0027199652977287,0.0,0.0,0.0,-0.0056522055529057,60.0,7.745483875274658,-0.0,-6.305467792344643e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,9.055350528797136e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.535731805954129e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.043064397294074e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.53572816797532e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0004523326060734,285.09832763671875,294.1499938964844,291.9823913574219,291.69537353515625,294.6604919433594,293.7818298339844,285.8277893066406,0.0,0.0,0.0,0.0,1.0,,-0.0009648982086218,1.756181644552157e-09,0.000964896462392,-0.0036521113943308,0.0,0.0,0.0,-0.0056835752911865,60.0,8.442227363586426,-0.0,-6.347391945382698e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,9.055350528797136e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.535731805954129e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.043064397294074e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.53572816797532e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0004523326060734,285.09832763671875,294.1499938964844,291.9823913574219,291.69537353515625,294.6604919433594,293.7818298339844,285.8277893066406,0.0,0.0,0.0,0.0,1.0,,-0.0009648982086218,1.756181644552157e-09,0.000964896462392,-0.0036521113943308,0.0,0.0,0.0,-0.0056835752911865,60.0,8.442227363586426,-0.0,-6.347391945382698e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.092802793020384e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,9.57517113420181e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,7.072193693602458e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.57516676862724e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.000454203429399,285.1002502441406,294.1499938964844,292.1112670898437,291.7962646484375,294.6180419921875,293.6710205078125,285.828857421875,0.0,0.0,0.0,0.0,1.0,,-0.0009688572026789,2.222721784406189e-09,0.0009688549907878,-0.0048746620304882,0.0,0.0,0.0,-0.0059147039428353,60.0,8.857903480529785,-0.0,-6.400000529538374e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.092802793020384e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,9.57517113420181e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,7.072193693602458e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.57516676862724e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.000454203429399,285.1002502441406,294.1499938964844,292.1112670898437,291.7962646484375,294.6180419921875,293.6710205078125,285.828857421875,0.0,0.0,0.0,0.0,1.0,,-0.0009688572026789,2.222721784406189e-09,0.0009688549907878,-0.0048746620304882,0.0,0.0,0.0,-0.0059147039428353,60.0,8.857903480529785,-0.0,-6.400000529538374e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.133385901805012e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.617906471248716e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,7.103758252924308e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.617902833269908e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0004562306276056,285.03106689453125,294.1499938964844,292.2403564453125,291.8963623046875,294.5480651855469,293.55126953125,285.83062744140625,0.0,0.0,0.0,0.0,1.0,,-0.0009732569451443,2.728385517514198e-09,0.0009732542093843,-0.0061996011063456,0.0,0.0,0.0,-0.0061657619662582,60.0,10.606340408325195,-0.0,-6.457253931557716e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
