time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904840,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.133385901805012e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.617906471248716e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,7.103758252924308e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.617902833269908e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0004562306276056,285.03106689453125,294.1499938964844,292.2403564453125,291.8963623046875,294.5480651855469,293.55126953125,285.83062744140625,0.0,0.0,0.0,0.0,1.0,,-0.0009732569451443,2.728385517514198e-09,0.0009732542093843,-0.0061996011063456,0.0,0.0,0.0,-0.0061657619662582,60.0,10.606340408325195,-0.0,-6.457253931557716e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.156257146969438e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.641991346143186e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,7.121547241695225e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.641986980568618e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0004573730984702,285.0322265625,294.1499938964844,292.3048400878906,291.9459533691406,294.5286865234375,293.4881286621094,285.8311462402344,0.0,0.0,0.0,0.0,1.0,,-0.0009756176150403,3.013238103477533e-09,0.000975614588242,-0.0069460752420127,0.0,0.0,0.0,-0.0063065965659916,60.0,10.147046089172363,-0.0,-6.489631232398096e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.180178312817588e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.667180711403488e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,7.140152592910454e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.667177073424682e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004585680144373,285.033447265625,294.1499938964844,292.3692321777344,291.9952087402344,294.5101013183594,293.4245910644531,285.8318176269531,0.0,0.0,0.0,0.0,1.0,,-0.0009781662374734,3.3112463881934673e-09,0.0009781628614291,-0.0077269338071346,0.0,0.0,0.0,-0.0064543322660028,60.0,9.980003356933594,-0.0,-6.52358167485545e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.22926774364896e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.718874207464978e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,7.178333180490881e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.718870569486172e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0004610201285686,285.03594970703125,294.1499938964844,292.4974670410156,292.09246826171875,294.4749755859375,293.3037414550781,285.8334350585937,0.0,0.0,0.0,0.0,1.0,,-0.0009833963122218,3.922808744505346e-09,0.0009833924705162,-0.0093293394893407,0.0,0.0,0.0,-0.0067575103603303,60.0,9.956453323364258,-0.0,-6.593531054477354e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.22926774364896e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.718874207464978e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,7.178333180490881e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.718870569486172e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0004610201285686,285.03594970703125,294.1499938964844,292.4974670410156,292.09246826171875,294.4749755859375,293.3037414550781,285.8334350585937,0.0,0.0,0.0,0.0,1.0,,-0.0009833963122218,3.922808744505346e-09,0.0009833924705162,-0.0093293394893407,0.0,0.0,0.0,-0.0067575103603303,60.0,9.956453323364258,-0.0,-6.593531054477354e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.257401688955724e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.748501179274172e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,7.200214895419776e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.748496813699604e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0004624254943337,285.0386047363281,294.1499938964844,292.62469482421875,292.187744140625,294.4430847167969,293.2158203125,285.83544921875,0.0,0.0,0.0,0.0,1.0,,-0.0009863969171419,4.273291942524793e-09,0.000986392609775,-0.0102476356551051,0.0,0.0,0.0,-0.0069312760606408,60.0,10.121459007263184,-0.0,-6.633786142629107e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.257401688955724e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.748501179274172e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,7.200214895419776e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.748496813699604e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0004624254943337,285.0386047363281,294.1499938964844,292.62469482421875,292.187744140625,294.4430847167969,293.2158203125,285.83544921875,0.0,0.0,0.0,0.0,1.0,,-0.0009863969171419,4.273291942524793e-09,0.000986392609775,-0.0102476356551051,0.0,0.0,0.0,-0.0069312760606408,60.0,10.121459007263184,-0.0,-6.633786142629107e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.280304948333652e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.772619523573668e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.218028622446582e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.77261588559486e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004635695950128,285.0413513183594,294.1499938964844,292.7504577636719,292.2806701660156,294.4134521484375,293.1430053710937,285.83770751953125,0.0,0.0,0.0,0.0,1.0,,-0.0009888347703963,4.558604604909533e-09,0.0009888301137834,-0.0109951654449105,0.0,0.0,0.0,-0.0070727071724832,60.0,10.322569847106934,-0.0,-6.66664732307254e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.280304948333652e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.772619523573668e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.218028622446582e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.77261588559486e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004635695950128,285.0413513183594,294.1499938964844,292.7504577636719,292.2806701660156,294.4134521484375,293.1430053710937,285.83770751953125,0.0,0.0,0.0,0.0,1.0,,-0.0009888347703963,4.558604604909533e-09,0.0009888301137834,-0.0109951654449105,0.0,0.0,0.0,-0.0070727071724832,60.0,10.322569847106934,-0.0,-6.66664732307254e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.295177733292805e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.788280294742437e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,7.22959593986161e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.788276656763628e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.000464312499389,285.044189453125,294.1499938964844,292.8743591308594,292.3708190917969,294.38555908203125,293.08966064453125,285.8401184082031,0.0,0.0,0.0,0.0,1.0,,-0.0009904192993417,4.743858195155326e-09,0.0009904146427288,-0.0114805260673165,0.0,0.0,0.0,-0.0071645467542111,60.0,10.530911445617676,-0.0,-6.688026843448824e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.295177733292805e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.788280294742437e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,7.22959593986161e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.788276656763628e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.000464312499389,285.044189453125,294.1499938964844,292.8743591308594,292.3708190917969,294.38555908203125,293.08966064453125,285.8401184082031,0.0,0.0,0.0,0.0,1.0,,-0.0009904192993417,4.743858195155326e-09,0.0009904146427288,-0.0114805260673165,0.0,0.0,0.0,-0.0071645467542111,60.0,10.530911445617676,-0.0,-6.688026843448824e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.299718658439816e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.793062781682238e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,7.233127689687535e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.793059143703432e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.0004645393346436,285.045654296875,294.1499938964844,292.9354858398437,292.41473388671875,294.37261962890625,293.07440185546875,285.8414611816406,0.0,0.0,0.0,0.0,1.0,,-0.0009909031214192,4.80041650874341e-09,0.000990898348391,-0.0116287050768733,0.0,0.0,0.0,-0.0071925856173038,60.0,10.633896827697754,-0.0,-6.694560994446874e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.302769467467442e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.7962751169689e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,7.23550037946552e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.796271478990092e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0004646917514037,285.0471496582031,294.1499938964844,292.9960021972656,292.45782470703125,294.3603515625,293.0657958984375,285.8428649902344,0.0,0.0,0.0,0.0,1.0,,-0.0009912282694131,4.838406564289244e-09,0.0009912233799695,-0.011728236451745,0.0,0.0,0.0,-0.0072114202193915,60.0,10.734066009521484,-0.0,-6.698952148553873e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.30476962821558e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.798380779102445e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.237055979203433e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.798377141123638e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0004647916357498,285.0488586425781,294.1499938964844,293.0633850097656,292.5053405761719,294.3472900390625,293.0633850097656,285.8445129394531,0.0,0.0,0.0,0.0,1.0,,-0.0009914410766214,4.863299096768969e-09,0.0009914363035932,-0.011793453246355,0.0,0.0,0.0,-0.0072237607091665,60.0,10.843168258666992,-0.0,-6.7018298466337e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.305644198320806e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.7993019153364e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,7.237736281240359e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.799298277357592e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0004648353497032,285.0502319335937,294.1499938964844,293.114990234375,292.5413513183594,294.33770751953125,293.0664978027344,285.84588623046875,0.0,0.0,0.0,0.0,1.0,,-0.0009915342088788,4.8741775060534565e-09,0.0009915293194353,-0.011821954511106,0.0,0.0,0.0,-0.0072291535325348,60.0,10.925019264221191,-0.0,-6.703087507275995e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.306878928327932e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.800602856557816e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,7.238696707645431e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.800599218579008e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0004648970498237,285.05340576171875,294.1499938964844,293.2309265136719,292.6209716796875,294.3174133300781,293.08673095703125,285.8491516113281,0.0,0.0,0.0,0.0,1.0,,-0.0009916654089465,4.8895287818595534e-09,0.000991660519503,-0.0118621736764907,0.0,0.0,0.0,-0.0072367638349533,60.0,11.104690551757812,-0.0,-6.704862443029924e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.306878928327932e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.800602856557816e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,7.238696707645431e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.800599218579008e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0004648970498237,285.05340576171875,294.1499938964844,293.2309265136719,292.6209716796875,294.3174133300781,293.08673095703125,285.8491516113281,0.0,0.0,0.0,0.0,1.0,,-0.0009916654089465,4.8895287818595534e-09,0.000991660519503,-0.0118621736764907,0.0,0.0,0.0,-0.0072367638349533,60.0,11.104690551757812,-0.0,-6.704862443029924e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.308788139605896e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.802612476050854e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,7.240181002998725e-05,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.802608838072048e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0004649923939723,285.0566711425781,294.1499938964844,293.34332275390625,292.69635009765625,294.2994689941406,293.1234436035156,285.85272216796875,0.0,0.0,0.0,0.0,1.0,,-0.0009918684372678,4.9132671264828795e-09,0.0009918635478243,-0.0119243655353784,0.0,0.0,0.0,-0.0072485315613448,60.0,11.274460792541504,-0.0,-6.707607980160901e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.308788139605896e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.802612476050854e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,7.240181002998725e-05,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.802608838072048e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0004649923939723,285.0566711425781,294.1499938964844,293.34332275390625,292.69635009765625,294.2994689941406,293.1234436035156,285.85272216796875,0.0,0.0,0.0,0.0,1.0,,-0.0009918684372678,4.9132671264828795e-09,0.0009918635478243,-0.0119243655353784,0.0,0.0,0.0,-0.0072485315613448,60.0,11.274460792541504,-0.0,-6.707607980160901e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.3124333943706e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.806451271288096e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,7.243016443680972e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.806448360905053e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.0004651745257433,285.06005859375,294.1499938964844,293.4518737792969,292.76708984375,294.2837829589844,293.1733703613281,285.8565368652344,0.0,0.0,0.0,0.0,1.0,,-0.0009922564495354,4.9586517114619255e-09,0.0009922515600919,-0.0120432693511247,0.0,0.0,0.0,-0.0072710304521024,60.0,11.435791969299316,-0.0,-6.712858890978168e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.3124333943706e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.806451271288096e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,7.243016443680972e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.806448360905053e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.0004651745257433,285.06005859375,294.1499938964844,293.4518737792969,292.76708984375,294.2837829589844,293.1733703613281,285.8565368652344,0.0,0.0,0.0,0.0,1.0,,-0.0009922564495354,4.9586517114619255e-09,0.0009922515600919,-0.0120432693511247,0.0,0.0,0.0,-0.0072710304521024,60.0,11.435791969299316,-0.0,-6.712858890978168e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.314942872151732e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.809093171497808e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,7.244967855513096e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,9.80909026111476e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.0004652998759411,285.0617980957031,294.1499938964844,293.5045471191406,292.80059814453125,294.2767639160156,293.20263671875,285.85858154296875,0.0,0.0,0.0,0.0,1.0,,-0.000992523622699,4.989891611018038e-09,0.0009925186168402,-0.0121251149103045,0.0,0.0,0.0,-0.0072865174151957,60.0,11.513294219970703,-0.0,-6.716474132417717e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.317818330600858e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.81212142505683e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,7.247204484883696e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.812117787078024e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0004654435033444,285.06353759765625,294.1499938964844,293.5560913085937,292.83282470703125,294.270263671875,293.2342224121094,285.86065673828125,0.0,0.0,0.0,0.0,1.0,,-0.0009928297949954,5.025697191740619e-09,0.0009928247891366,-0.0122189214453101,0.0,0.0,0.0,-0.0073042674921453,60.0,11.588750839233398,-0.0,-6.72061943873814e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,9.321462857769802e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.815959492698312e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,7.250039197970182e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.815956582315266e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,0.0004656256060115,285.0655517578125,294.1499938964844,293.6127319335937,292.86749267578125,294.2635498046875,293.2722473144531,285.8630676269531,0.0,0.0,0.0,0.0,1.0,,-0.0009932180400937,5.071089770325443e-09,0.0009932129178196,-0.0123378448188304,0.0,0.0,0.0,-0.0073267705738544,60.0,11.671165466308594,-0.0,-6.725876033897293e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.324558777734636e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.819219849305227e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,7.252446812344715e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.81921621132642e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0004657802346628,285.0671081542969,294.1499938964844,293.6556091308594,292.8931884765625,294.2586975097656,293.3031311035156,285.864990234375,0.0,0.0,0.0,0.0,1.0,,-0.0009935477282851,5.109644707346206e-09,0.000993542606011,-0.0124388542026281,0.0,0.0,0.0,-0.0073458841070532,60.0,11.73321533203125,-0.0,-6.730342505534281e-08,0.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.050000000745058,9.33263509068638e-05,298.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.050000000745058,9.827723988564684e-05,298.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.050000000745058,7.25872814655304e-05,298.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.050000000745058,9.82772107818164e-05,298.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.050000000745058,0.0004661836719606,285.0707702636719,285.4460144042969,293.75,292.9478454589844,294.2490234375,293.37847900390625,285.8695983886719,1.0,0.1000000014901161,0.0,0.0,1.0,,-0.0009944078046828,5.210225140217517e-09,0.0009944026824086,-0.0127023598179221,0.0,0.0,0.0,-0.0073957457207143,60.0,11.868114471435549,-0.0,-6.742001090742633e-08,1.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.050000000745058,9.33263509068638e-05,298.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.050000000745058,9.827723988564684e-05,298.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.050000000745058,7.25872814655304e-05,298.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.050000000745058,9.82772107818164e-05,298.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.050000000745058,0.0004661836719606,285.0707702636719,285.4460144042969,293.75,292.9478454589844,294.2490234375,293.37847900390625,285.8695983886719,1.0,0.1000000014901161,0.0,0.0,1.0,,-0.0009944078046828,5.210225140217517e-09,0.0009944026824086,-0.0127023598179221,0.0,0.0,0.0,-0.0073957457207143,60.0,11.868114471435549,-0.0,-6.742001090742633e-08,1.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.6339401602745056,0.050000000745058,0.0408134050667285,298.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.6339401602745056,0.050000000745058,0.0429784879088401,298.765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689697265625,0.6339401602745056,0.050000000745058,0.0317437686026096,298.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.6339401602745056,0.050000000745058,0.0429784841835498,298.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5695495605469,0.6339401602745056,0.050000000745058,0.2038713246583938,285.6467590332031,285.3891296386719,293.7958679199219,292.9736328125,296.8785095214844,297.5578308105469,286.0935363769531,1.0,0.1097102910280227,0.0855720192193985,0.0855720192193985,1.0,,-0.4349247217178345,0.0005766681861132,0.4343480467796325,-0.1306358426809311,0.0,0.0,0.0,10.191445350646973,60.0,1413.7205810546875,0.0,12.270455360412598,1.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.654541015625,0.6315751075744629,0.050000000745058,0.04524577409029,298.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.654541015625,0.6315751075744629,0.050000000745058,0.047645978629589,298.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.654541015625,0.6315751075744629,0.050000000745058,0.0351911596953868,298.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.654541015625,0.6315751075744629,0.050000000745058,0.047645978629589,298.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6545715332031,0.6315751075744629,0.050000000745058,0.2260120064020156,286.783203125,285.3322448730469,293.8417358398437,292.99932861328125,297.2504272460937,298.64117431640625,287.60577392578125,1.0,0.1210882514715194,0.171144038438797,0.171144038438797,1.0,,-0.4821006059646606,0.0180851127952337,0.4640154838562011,-0.1241296008229255,0.0,0.0,0.0,12.502419471740724,60.0,2935.905517578125,0.0,16.683088302612305,1.0,281.918701171875,283.8463439941406,295.28369140625,296.84112548828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7895179818187683e-20,2.789238808362031e-20,2.791382538187513e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4252014160156,0.5710519552230835,0.050000000745058,0.0456803627312183,298.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4252014160156,0.5710519552230835,0.050000000745058,0.0481036230921745,298.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4252014160156,0.5710519552230835,0.050000000745058,0.0355291701853275,298.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4252014160156,0.5710519552230835,0.050000000745058,0.0481036230921745,298.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4252014160156,0.5710519552230835,0.050000000745058,0.2281828820705413,288.3516845703125,285.2183837890625,293.9335632324219,293.0505065917969,297.2313537597656,298.6189880371094,287.3743591308594,1.0,0.1405854821205139,0.342288076877594,0.342288076877594,1.0,,-0.4867334961891174,0.0680164396762847,0.4187170565128326,-0.075248397886753,1.0,1.0,0.0,20.03205108642578,60.0,11616.298828125,0.0,23.18501663208008,1.0,282.2931213378906,287.2445373535156,296.3778991699219,297.141357421875,293.1499938964844,293.1499938964844,283.1499938964844,1475.0902099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0798354372382164,1.0,0.0,0.0,0.8079994320869446,0.8080021739006042,5.0684967334291287e-08,4.252041339874268,4.252031326293945,9.9030185083393e-06,0.0,0.0,-0.0,5197.11181640625,0.0,16.575801849365234,1893.510009765625,0.0,0.0,0.205255314707756,1.0,0.0,3.0,1.0,0.0
17906640,298.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4252014160156,0.5710519552230835,0.050000000745058,0.0456803627312183,298.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4252014160156,0.5710519552230835,0.050000000745058,0.0481036230921745,298.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4252014160156,0.5710519552230835,0.050000000745058,0.0355291701853275,298.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4252014160156,0.5710519552230835,0.050000000745058,0.0481036230921745,298.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4252014160156,0.5710519552230835,0.050000000745058,0.2281828820705413,288.3516845703125,285.2183837890625,293.9335632324219,293.0505065917969,297.2313537597656,298.6189880371094,287.3743591308594,1.0,0.1405854821205139,0.342288076877594,0.342288076877594,1.0,,-0.4867334961891174,0.0680164396762847,0.4187170565128326,-0.075248397886753,1.0,1.0,0.0,20.03205108642578,60.0,11616.298828125,0.0,23.18501663208008,1.0,282.2931213378906,287.2445373535156,296.3778991699219,297.141357421875,293.1499938964844,293.1499938964844,283.1499938964844,1475.0902099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0798354372382164,1.0,0.0,0.0,0.8079994320869446,0.8080021739006042,5.0684967334291287e-08,4.252041339874268,4.252031326293945,9.9030185083393e-06,0.0,0.0,-0.0,5197.11181640625,0.0,16.575801849365234,1893.510009765625,0.0,0.0,0.205255314707756,1.0,0.0,3.0,1.0,0.0
17906700,298.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74102783203125,0.5492692589759827,0.050000000745058,0.0458177179098129,298.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.74102783203125,0.5492692589759827,0.050000000745058,0.0482482649385929,298.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.74102783203125,0.5492692589759827,0.050000000745058,0.0356360040605068,298.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74102783203125,0.5492692589759827,0.050000000745058,0.0482482649385929,298.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74102783203125,0.5492692589759827,0.050000000745058,0.2288689911365509,286.5817565917969,285.1614074707031,293.9794921875,293.075927734375,297.2200622558594,298.5836181640625,285.90557861328125,1.0,0.148984670639038,0.4278600811958313,0.4278600811958313,1.0,,-0.4881971478462219,0.1092581078410148,0.3789390325546264,-0.0344010256230831,1.0,1.0,0.0,23.71067237854004,60.0,11215.2451171875,0.0,26.33578109741211,1.0,282.614013671875,285.4850158691406,297.06646728515625,297.6662292480469,293.1499938964844,293.1499938964844,283.1499938964844,2610.15380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2152392864227295,1.0,0.0,0.0,1.0761069059371948,1.0761090517044067,7.767081200427128e-08,4.2654805183410645,4.2654709815979,9.789685464056674e-06,0.0,0.0,-0.0,4295.515625,0.0,38.17245864868164,1895.376708984375,0.0,0.0,0.2732752561569214,1.0,0.0,3.0,1.0,0.0
17906760,298.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340026855469,0.5324873328208923,0.050000000745058,0.0459489524364471,298.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340026855469,0.5324873328208923,0.050000000745058,0.0483864583075046,298.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340026855469,0.5324873328208923,0.050000000745058,0.0357380732893943,298.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340026855469,0.5324873328208923,0.050000000745058,0.0483864583075046,298.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340026855469,0.5324873328208923,0.050000000745058,0.2295245379209518,285.5452880859375,285.1044311523437,294.02545166015625,293.10125732421875,297.10089111328125,298.5450439453125,285.2430419921875,1.0,0.1565414071083068,0.542288064956665,0.542288064956665,0.800000011920929,,-0.4895955920219421,0.1661779582500457,0.3234176337718963,0.0220736972987651,1.0,1.0,0.0,27.228702545166016,60.0,10597.86328125,0.0,29.36430931091309,1.0,282.8565979003906,284.8502197265625,297.1319885253906,297.9223937988281,293.1499938964844,293.1499938964844,283.1499938964844,3994.6357421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3295223116874695,1.0,0.0,0.0,1.33125901222229,1.3312621116638184,1.182704494340215e-07,4.265913009643555,4.265902996063232,9.786023838387337e-06,0.0,0.0,-0.0,3846.5244140625,0.0,72.21987915039062,1895.435546875,0.0,162.7883758544922,0.3381977081298828,1.0,0.0,3.0,1.0,0.0
17906820,298.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.5121057629585266,0.050000000745058,0.0461576879024505,298.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.5121057629585266,0.050000000745058,0.0486062653362751,298.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.5121057629585266,0.050000000745058,0.0359004214406013,298.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.5121057629585266,0.050000000745058,0.0486062653362751,298.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.5121057629585266,0.050000000745058,0.2305672019720077,284.9496459960937,285.0052490234375,294.1054382324219,293.1451110839844,295.9337158203125,298.4773254394531,284.8869934082031,1.0,0.1678696125745773,0.7414349317550659,0.7414349317550659,0.4519262611865997,,-0.4918194115161896,0.3129439055919647,0.1788754910230636,0.1678957343101501,0.8249745965003967,0.8249745965003967,0.0,32.83218002319336,60.0,10658.36328125,0.0,34.2508544921875,1.0,283.0731506347656,284.577880859375,296.64422607421875,297.5595703125,293.1499938964844,293.1499938964844,283.1499938964844,8892.6689453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095181226730346,1.0,0.0,0.0,1.688740849494934,1.6887460947036743,1.902915158780161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.696533203125,0.0,155.9511260986328,1895.4371337890625,0.0,292.73175048828125,0.4269172847270965,1.0,0.0,3.0,1.0,0.0
17906880,298.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.5097925066947937,0.050000000745058,0.0461862608790397,298.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.5097925066947937,0.050000000745058,0.048636358231306,298.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.5097925066947937,0.050000000745058,0.0359226465225219,298.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.5097925066947937,0.050000000745058,0.048636358231306,298.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.5097925066947937,0.050000000745058,0.2307099401950836,284.91778564453125,284.9904479980469,294.11737060546875,293.151611328125,295.63818359375,298.46795654296875,284.8664855957031,1.0,0.1693701893091201,0.7711440324783325,0.7711440324783325,0.4000000059604645,,-0.492124080657959,0.3493501543998718,0.1427739262580871,0.2040984481573104,0.8077955842018127,0.8077955842018127,0.0,33.60166549682617,60.0,10771.3193359375,0.0,34.92949295043945,1.0,283.0879821777344,284.57830810546875,296.5797119140625,297.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,9866.65625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141546487808227,1.0,0.0,0.0,1.7188732624053955,1.7188788652420044,1.971428815750187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.28173828125,0.0,166.7526397705078,1895.4371337890625,0.0,301.30517578125,0.4327045083045959,1.0,0.0,3.0,1.0,0.0
17906940,298.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.5015801191329956,0.050000000745058,0.0462981425225734,298.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.5015801191329956,0.050000000745058,0.0487541705369949,298.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.5015801191329956,0.050000000745058,0.0360096655786037,298.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.5015801191329956,0.050000000745058,0.0487541705369949,298.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.5015801191329956,0.050000000745058,0.2312688082456588,284.83514404296875,284.95001220703125,294.16632080078125,293.1782531738281,294.59149169921875,298.432861328125,284.8138732910156,1.0,0.1750949919223785,0.8929943442344666,0.8929943442344666,0.1870270371437072,,-0.4933165907859802,0.460295557975769,0.0330210328102111,0.314388632774353,0.7466325759887695,0.7466325759887695,0.0,36.6109619140625,60.0,11286.025390625,-0.0,37.5880241394043,1.0,283.1257019042969,284.6269836425781,296.37139892578125,297.3035888671875,293.1499938964844,293.1499938964844,283.1499938964844,13489.15234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228638112545013,1.0,0.0,0.0,1.7783766984939575,1.7783832550048828,2.110284071932257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.08349609375,0.0,195.3491973876953,1895.4371337890625,0.0,317.9330139160156,0.4557096362113952,1.0,0.0,3.0,1.0,0.0
