time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907000,298.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.4957254528999328,0.050000000745058,0.0463887304067611,298.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.4957254528999328,0.050000000745058,0.0488495640456676,298.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.4957254528999328,0.050000000745058,0.0360801219940185,298.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.4957254528999328,0.050000000745058,0.0488495640456676,298.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.4957254528999328,0.050000000745058,0.2317213118076324,284.81207275390625,284.95001220703125,294.20928955078125,293.2015380859375,294.2235412597656,298.40655517578125,284.81512451171875,1.0,0.1795531958341598,1.0,1.0,0.0,,-0.4942818880081177,0.4942801594734192,1.729081532175769e-06,0.3481169939041137,0.6907406449317932,0.6907406449317932,0.0,39.03998565673828,60.0,11537.154296875,-0.0,39.734893798828125,1.0,283.139404296875,284.6914978027344,296.2666015625,297.1963195800781,293.1499938964844,293.1499938964844,283.1499938964844,17449.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216138422489166,1.0,0.0,0.0,1.753060817718506,1.753067970275879,2.0506301723344225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.7978515625,0.0,202.727767944336,1895.4371337890625,0.0,315.5022888183594,0.4555937349796295,1.0,0.0,3.0,1.0,0.0
17907060,298.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.4860128164291382,0.050000000745058,0.046557605266571,298.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.4860128164291382,0.050000000745058,0.0490274019539356,298.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.4860128164291382,0.050000000745058,0.036211472004652,298.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.4860128164291382,0.050000000745058,0.0490274019539356,298.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.4860128164291382,0.050000000745058,0.2325648814439773,284.89068603515625,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3629150390625,284.9139099121094,1.0,0.1875268220901489,1.0,1.0,0.0,,-0.4960814118385315,0.4960810542106628,3.523902591950901e-07,0.3497919142246246,0.6720744967460632,0.6720744967460632,0.0,43.55924987792969,48.0,11679.779296875,-0.0,43.74298095703125,1.0,283.1480407714844,284.823486328125,296.19500732421875,297.1010131835937,293.1499938964844,293.1499938964844,283.1499938964844,18958.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075638651847839,1.0,0.0,0.0,1.6594661474227903,1.6594730615615845,1.837511973690198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.59326171875,0.0,183.2621917724609,1895.4371337890625,0.0,289.1722717285156,0.4435612559318542,1.0,0.0,3.0,1.0,0.0
17907120,298.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.4860128164291382,0.050000000745058,0.046557605266571,298.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.4860128164291382,0.050000000745058,0.0490274019539356,298.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.4860128164291382,0.050000000745058,0.036211472004652,298.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.4860128164291382,0.050000000745058,0.0490274019539356,298.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.4860128164291382,0.050000000745058,0.2325648814439773,284.89068603515625,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3629150390625,284.9139099121094,1.0,0.1875268220901489,1.0,1.0,0.0,,-0.4960814118385315,0.4960810542106628,3.523902591950901e-07,0.3497919142246246,0.6720744967460632,0.6720744967460632,0.0,43.55924987792969,48.0,11679.779296875,-0.0,43.74298095703125,1.0,283.1480407714844,284.823486328125,296.19500732421875,297.1010131835937,293.1499938964844,293.1499938964844,283.1499938964844,18958.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075638651847839,1.0,0.0,0.0,1.6594661474227903,1.6594730615615845,1.837511973690198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.59326171875,0.0,183.2621917724609,1895.4371337890625,0.0,289.1722717285156,0.4435612559318542,1.0,0.0,3.0,1.0,0.0
17907180,298.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.4838038086891174,0.050000000745058,0.0465982668101787,298.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.4838038086891174,0.050000000745058,0.0490702167153358,298.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.4838038086891174,0.050000000745058,0.0362430959939956,298.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.4838038086891174,0.050000000745058,0.0490702167153358,298.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.4838038086891174,0.050000000745058,0.2327679842710495,284.9380187988281,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33331298828125,284.9401550292969,1.0,0.1889111250638961,1.0,1.0,0.0,,-0.4965150356292724,0.4965147078037262,3.52912394419036e-07,0.3504562675952911,0.685051441192627,0.685051441192627,0.0,44.650001525878906,36.0,11823.86328125,-0.0,44.71449279785156,1.0,283.1496276855469,284.83038330078125,296.25048828125,297.15252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17815.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966755867004394,1.0,0.0,0.0,1.6816880702972412,1.6816949844360352,1.8870538553983362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.6640625,0.0,185.02198791503903,1895.4371337890625,0.0,269.8795471191406,0.4452365934848785,1.0,0.0,3.0,1.0,0.0
17907240,298.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.4838038086891174,0.050000000745058,0.0465982668101787,298.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.4838038086891174,0.050000000745058,0.0490702167153358,298.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.4838038086891174,0.050000000745058,0.0362430959939956,298.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.4838038086891174,0.050000000745058,0.0490702167153358,298.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.4838038086891174,0.050000000745058,0.2327679842710495,284.9380187988281,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33331298828125,284.9401550292969,1.0,0.1889111250638961,1.0,1.0,0.0,,-0.4965150356292724,0.4965147078037262,3.52912394419036e-07,0.3504562675952911,0.685051441192627,0.685051441192627,0.0,44.650001525878906,36.0,11823.86328125,-0.0,44.71449279785156,1.0,283.1496276855469,284.83038330078125,296.25048828125,297.15252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17815.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966755867004394,1.0,0.0,0.0,1.6816880702972412,1.6816949844360352,1.8870538553983362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.6640625,0.0,185.02198791503903,1895.4371337890625,0.0,269.8795471191406,0.4452365934848785,1.0,0.0,3.0,1.0,0.0
17907300,298.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.4850965142250061,0.050000000745058,0.0465744100511074,298.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.4850965142250061,0.050000000745058,0.0490450970828533,298.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.4850965142250061,0.050000000745058,0.036224540323019,298.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.4850965142250061,0.050000000745058,0.0490450970828533,298.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.4850965142250061,0.050000000745058,0.2326488196849823,284.94140625,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3224182128906,284.9428100585937,1.0,0.1876557767391204,1.0,1.0,0.0,,-0.4962609410285949,0.4962605834007263,3.527734975250496e-07,0.3504393100738525,0.6840021014213562,0.6840021014213562,0.0,44.01382446289063,36.0,11847.443359375,-0.0,44.147499084472656,1.0,283.1498413085937,284.831787109375,296.2913818359375,297.1936950683594,293.1499938964844,293.1499938964844,283.1499938964844,17896.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943650424480438,1.0,0.0,0.0,1.6828219890594482,1.6828289031982422,1.8895995879120164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.1669921875,0.0,185.5909576416016,1895.4371337890625,0.0,265.8939514160156,0.4456013739109039,1.0,0.0,3.0,1.0,0.0
17907360,298.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.4876995384693146,0.050000000745058,0.0465269461274147,298.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.4876995384693146,0.050000000745058,0.0489951148629188,298.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.4876995384693146,0.050000000745058,0.0361876226961612,298.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.4876995384693146,0.050000000745058,0.0489951148629188,298.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.4876995384693146,0.050000000745058,0.232411727309227,284.9447937011719,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3136901855469,284.9466857910156,1.0,0.1852990388870239,1.0,1.0,0.0,,-0.4957552850246429,0.4957549273967743,3.524215230754635e-07,0.3502369523048401,0.6840527653694153,0.6840527653694153,0.0,42.74629211425781,25.0,11870.806640625,-0.0,43.0195541381836,1.0,283.1499328613281,284.8349609375,296.3310852050781,297.2357482910156,293.1499938964844,293.1499938964844,283.1499938964844,17938.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936202526092529,1.0,0.0,0.0,1.6831363439559937,1.6831432580947876,1.8903054410657205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.20947265625,0.0,185.81564331054688,1895.4371337890625,0.0,264.61669921875,0.4457891881465912,1.0,0.0,3.0,1.0,0.0
17907420,298.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.4924741387367248,0.050000000745058,0.046442937105894,298.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.4924741387367248,0.050000000745058,0.0489066503942012,298.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.4924741387367248,0.050000000745058,0.0361222848296165,298.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.4924741387367248,0.050000000745058,0.0489066503942012,298.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.4924741387367248,0.050000000745058,0.231992095708847,284.94927978515625,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3051147460937,284.9507141113281,1.0,0.1811686754226684,1.0,1.0,0.0,,-0.4948599934577942,0.4948596656322479,3.517617415127461e-07,0.3497961461544037,0.6859432458877563,0.6859432458877563,0.0,40.50214767456055,25.0,11903.3564453125,-0.0,41.02803039550781,1.0,283.14996337890625,284.8364562988281,296.37744140625,297.2872314453125,293.1499938964844,293.1499938964844,283.1499938964844,17870.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941854238510132,1.0,0.0,0.0,1.6871163845062256,1.6871232986450195,1.899256005799544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.8291015625,0.0,186.6106872558593,1895.4371337890625,0.0,265.5856018066406,0.4464848935604095,1.0,0.0,3.0,1.0,0.0
17907480,298.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6040337085723877,0.1706380397081375,0.0747796967625618,298.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4998312294483185,0.050000000745058,0.0487815998494625,298.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.503470242023468,0.1622410416603088,0.0367606505751609,298.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4998312294483185,0.050000000745058,0.0487815998494625,298.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4998312294483185,0.050000000745058,0.2313989102840423,284.95123291015625,284.95001220703125,294.5767822265625,293.3959045410156,294.5666198730469,298.3013610839844,284.95904541015625,1.0,0.1787066757678985,1.0,1.0,0.0,,-0.5285413861274719,0.5285410284996033,3.8044572647777386e-07,0.3740538656711578,0.6872851252555847,0.6872851252555847,0.0,37.57918930053711,45.0,12270.6787109375,-0.0,42.23790740966797,1.0,283.1499938964844,284.84698486328125,296.4009704589844,297.3145751953125,293.1499938964844,293.1499938964844,283.1499938964844,17822.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949646353721618,1.0,0.0,0.0,1.6905312538146973,1.6905382871627808,1.9069523204962024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.23486328125,0.0,187.3289031982422,1895.4371337890625,0.0,266.92486572265625,0.4470804035663605,1.0,0.0,3.0,1.0,0.0
17907540,298.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.7945800423622131,0.1647512763738632,0.1481590867042541,298.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.5254407525062561,0.1543155461549759,0.0484538115561008,298.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.7789490818977356,0.1611821949481964,0.1087378710508346,298.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.5254407525062561,0.050000000745058,0.0484538115561008,298.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.5254407525062561,0.050000000745058,0.2298440188169479,285.1680603027344,284.95001220703125,294.6256103515625,293.4210510253906,294.6181640625,298.2370910644531,285.3017578125,1.0,0.1823448091745376,1.0,1.0,0.0,,-0.7004591822624207,0.7004585862159729,5.46174589999282e-07,0.5061779022216797,0.8559986352920532,0.8559986352920532,0.0,30.719161987304688,45.0,15752.369140625,-0.0,56.22607803344727,1.0,283.1499938964844,285.1913146972656,296.4765319824219,297.4955749511719,293.1499938964844,293.1499938964844,283.1499938964844,13002.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022251665592193,1.0,0.0,0.0,1.8191146850585933,1.8191213607788088,2.20807351070107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.1416015625,0.0,204.93820190429688,1895.4371337890625,0.0,279.6027526855469,0.4670767486095428,1.0,0.0,3.0,1.0,0.0
17907600,298.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.453125,0.815401017665863,0.160940021276474,0.1469879001379013,298.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.7805068492889404,0.1547686010599136,0.136031225323677,298.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.8099364638328552,0.1581479609012603,0.1119727715849876,298.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.5432556867599487,0.050000000745058,0.0482932813465595,297.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.5432556867599487,0.050000000745058,0.2290825396776199,285.44464111328125,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.1501770019531,285.5032043457031,1.0,0.1880273073911667,1.0,1.0,0.0,,-0.8068231344223022,0.8068224787712097,6.655635615970823e-07,0.5907783508300781,1.0,1.0,0.0,27.685447692871094,33.0,18211.357421875,-0.0,67.98064422607422,1.0,283.1499938964844,285.2684020996094,296.621337890625,297.7832946777344,293.1499938964844,293.1499938964844,283.1499938964844,9462.4208984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4252183735370636,1.0,0.0,0.0,2.043036699295044,2.043044090270996,2.785131982818712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.45263671875,0.0,261.259521484375,1895.4371337890625,0.0,322.5539245605469,0.5100254416465759,1.0,0.0,3.0,1.0,0.0
17907660,298.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258239746094,0.8514894843101501,0.1625737845897674,0.1458572000265121,297.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6250305175781,0.8322219252586365,0.1492835283279419,0.1428791582584381,298.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256103515625,0.8458471298217773,0.158921480178833,0.1111197993159294,298.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239013671875,0.8285735845565796,0.150364875793457,0.1408738791942596,297.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.5757237076759338,0.050000000745058,0.2280446141958236,285.6236572265625,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0367126464844,285.6477355957031,1.0,0.1924779117107391,1.0,1.0,0.0,,-0.9226025938987732,0.9226018190383912,8.126037869260472e-07,0.6848540306091309,1.0,1.0,0.0,23.41265106201172,25.0,20914.431640625,-0.0,81.54931640625,1.0,283.1499938964844,285.3140563964844,296.8187561035156,298.2276916503906,293.1499938964844,293.1499938964844,283.1499938964844,12030.40234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954832196235657,1.0,0.0,0.0,2.310276985168457,2.310286283493042,3.561406174412696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.37646484375,0.0,377.4488830566406,1895.4371337890625,0.0,493.2603759765625,0.5748237371444702,1.0,0.0,3.0,1.0,0.0
17907720,298.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258239746094,0.8514894843101501,0.1625737845897674,0.1458572000265121,297.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6250305175781,0.8322219252586365,0.1492835283279419,0.1428791582584381,298.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256103515625,0.8458471298217773,0.158921480178833,0.1111197993159294,298.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239013671875,0.8285735845565796,0.150364875793457,0.1408738791942596,297.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.5757237076759338,0.050000000745058,0.2280446141958236,285.6236572265625,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0367126464844,285.6477355957031,1.0,0.1924779117107391,1.0,1.0,0.0,,-0.9226025938987732,0.9226018190383912,8.126037869260472e-07,0.6848540306091309,1.0,1.0,0.0,23.41265106201172,25.0,20914.431640625,-0.0,81.54931640625,1.0,283.1499938964844,285.3140563964844,296.8187561035156,298.2276916503906,293.1499938964844,293.1499938964844,283.1499938964844,12030.40234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954832196235657,1.0,0.0,0.0,2.310276985168457,2.310286283493042,3.561406174412696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.37646484375,0.0,377.4488830566406,1895.4371337890625,0.0,493.2603759765625,0.5748237371444702,1.0,0.0,3.0,1.0,0.0
17907780,298.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83349609375,0.8866782784461975,0.1782111972570419,0.0967972949147224,297.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343505859375,0.8866782784461975,0.1535788625478744,0.1019322574138641,298.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335266113281,0.8866782784461975,0.1704608500003814,0.075286790728569,297.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.8866782784461975,0.1491087079048156,0.1019322499632835,297.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.836181640625,0.97265887260437,0.1389307230710983,0.624255359172821,285.8395690917969,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.040771484375,285.8611755371094,1.0,0.1979511976242065,1.0,1.0,0.0,,-1.0729351043701172,1.0729341506958008,1.0317970691176015e-06,0.8072258234024048,1.0,1.0,0.0,14.540294647216797,45.0,24139.466796875,-0.0,108.50343322753906,1.0,283.1499938964844,285.4432983398437,296.83660888671875,298.47344970703125,293.1499938964844,293.1499938964844,283.1499938964844,14425.3583984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5567715167999268,1.0,0.0,0.0,2.52980637550354,2.5298173427581787,4.270393674232764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.814453125,0.0,495.5962829589844,1895.4371337890625,0.0,715.4080810546875,0.6281641125679016,1.0,0.0,3.0,1.0,0.0
17907840,298.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83349609375,0.8866782784461975,0.1782111972570419,0.0967972949147224,297.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343505859375,0.8866782784461975,0.1535788625478744,0.1019322574138641,298.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335266113281,0.8866782784461975,0.1704608500003814,0.075286790728569,297.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.8866782784461975,0.1491087079048156,0.1019322499632835,297.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.836181640625,0.97265887260437,0.1389307230710983,0.624255359172821,285.8395690917969,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.040771484375,285.8611755371094,1.0,0.1979511976242065,1.0,1.0,0.0,,-1.0729351043701172,1.0729341506958008,1.0317970691176015e-06,0.8072258234024048,1.0,1.0,0.0,14.540294647216797,45.0,24139.466796875,-0.0,108.50343322753906,1.0,283.1499938964844,285.4432983398437,296.83660888671875,298.47344970703125,293.1499938964844,293.1499938964844,283.1499938964844,14425.3583984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5567715167999268,1.0,0.0,0.0,2.52980637550354,2.5298173427581787,4.270393674232764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.814453125,0.0,495.5962829589844,1895.4371337890625,0.0,715.4080810546875,0.6281641125679016,1.0,0.0,3.0,1.0,0.0
17907900,298.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575439453125,0.8933733701705933,0.1871646493673324,0.1014243736863136,297.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85760498046875,0.8933733701705933,0.1578558087348938,0.1068047508597374,298.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575439453125,0.8933733701705933,0.1771996021270752,0.0788856223225593,297.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578186035156,0.9069391489028932,0.1508313417434692,0.1115565672516822,297.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577575683594,0.9627835154533386,0.136958435177803,0.6204586625099182,285.8576965332031,284.95001220703125,294.89715576171875,293.55767822265625,294.8925476074219,298.0284118652344,285.8602905273437,1.0,0.2040038108825683,1.0,1.0,0.0,,-1.1049253940582275,1.1049243211746216,1.0844702273971052e-06,0.8353784084320068,1.0,1.0,0.0,15.28811264038086,45.0,24918.205078125,-0.0,116.96981048583984,1.0,283.1499938964844,285.4169921875,296.8227844238281,298.534423828125,293.1499938964844,293.1499938964844,283.1499938964844,15621.419921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815935134887695,1.0,0.0,0.0,2.632596015930176,2.63260817527771,4.624468488145794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.6201171875,0.0,558.4946899414062,1895.4371337890625,0.0,831.4244384765625,0.6503835916519165,1.0,0.0,3.0,1.0,0.0
17907960,298.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.8825116753578186,0.1944804340600967,0.0940113738179206,297.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.8825116753578186,0.1622823178768158,0.0989985018968582,298.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.8825116753578186,0.1827322244644165,0.0731199532747268,297.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.8825116753578186,0.1538584679365158,0.0989985018968582,297.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.9710201621055604,0.1346760094165802,0.611476719379425,285.89654541015625,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.0137634277344,285.9109802246094,1.0,0.2124607563018798,1.0,1.0,0.0,,-1.1738380193710327,1.1738368272781372,1.1972761058132164e-06,0.8878157138824463,1.0,1.0,0.0,15.72685718536377,65.0,26135.1953125,-0.0,123.45610809326172,1.0,283.1499938964844,285.4476928710937,296.79443359375,298.5681457519531,293.1499938964844,293.1499938964844,283.1499938964844,16556.0546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002317667007446,1.0,0.0,0.0,2.7102067470550537,2.710219383239746,4.901152124148211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.03515625,0.0,609.3595581054688,1895.4371337890625,0.0,930.0912475585938,0.6720209121704102,1.0,0.0,3.0,1.0,0.0
17908020,298.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.9085211753845216,0.2019419968128204,0.112552598118782,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.9085211753845216,0.1673741638660431,0.1185232996940612,298.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.9085211753845216,0.1881973147392273,0.0875409096479415,297.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043640136719,0.9827538132667542,0.1552155017852783,0.1475672125816345,297.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029296875,0.9302143454551696,0.1324043720960617,0.5979493856430054,286.0057678222656,284.95001220703125,295.0218811035156,293.61846923828125,295.01788330078125,297.9657592773437,286.02215576171875,1.0,0.2315595746040344,1.0,1.0,0.0,,-1.2794756889343262,1.2794742584228516,1.388655618939083e-06,0.9724658727645874,1.0,1.0,0.0,18.45188331604004,65.0,28256.85546875,-0.0,159.3150634765625,1.0,283.1499938964844,285.5121459960937,296.7715759277344,298.6553039550781,293.1499938964844,293.1499938964844,283.1499938964844,18260.09375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254655718803406,1.0,0.0,0.0,2.846266031265259,2.8462798595428467,5.405605065789132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.5673828125,0.0,705.8185424804688,1895.4371337890625,0.0,1079.5816650390625,0.7021881341934204,1.0,0.0,3.0,1.0,0.0
17908080,298.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0250549316406,0.916473150253296,0.2026882022619247,0.1184200271964073,297.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256042480469,0.9169106483459472,0.1675100028514862,0.1248575001955032,297.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0250549316406,0.916473150253296,0.1887094974517822,0.0921044647693634,297.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02703857421875,0.9743055701255798,0.1548669189214706,0.1474123895168304,297.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254821777344,0.9197605848312378,0.1322895437479019,0.5970648527145386,286.0287780761719,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9564208984375,286.04620361328125,1.0,0.2349589318037033,1.0,1.0,0.0,,-1.2970285415649414,1.2970271110534668,1.4223604694052483e-06,0.986599326133728,1.0,1.0,0.0,19.10442352294922,85.0,28606.55078125,-0.0,166.45118713378906,1.0,283.1499938964844,285.52886962890625,296.77178955078125,298.6733093261719,293.1499938964844,293.1499938964844,283.1499938964844,18461.41796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288446187973022,1.0,0.0,0.0,2.861913681030273,2.8619277477264404,5.465203685162123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.6533203125,0.0,717.5235595703125,1895.4371337890625,0.0,1100.887939453125,0.7089350819587708,1.0,0.0,3.0,1.0,0.0
17908140,297.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2166442871094,0.9927303791046144,0.2030696123838424,0.1836503595113754,297.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157287597656,0.9259740710258484,0.1655282378196716,0.1573533415794372,297.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21636962890625,0.970867931842804,0.1875558644533157,0.1322974115610122,297.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2149658203125,0.9009747505187988,0.1539733707904815,0.1461948156356811,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.8557984232902527,0.1321650594472885,0.5955588221549988,286.2178955078125,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.85711669921875,286.2349853515625,1.0,0.2644855976104736,1.0,1.0,0.0,,-1.4481611251831057,1.4481594562530518,1.7342003957310226e-06,1.1073122024536133,1.0,1.0,0.0,25.214786529541016,105.0,31494.12890625,-0.0,236.96881103515625,1.0,283.1499938964844,285.6559143066406,296.8026428222656,298.8589782714844,293.1499938964844,293.1499938964844,283.1499938964844,20157.1796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551981568336487,1.0,0.0,0.0,2.990465879440308,2.990481376647949,5.967206107015954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.9453125,0.0,818.6218872070312,1895.4371337890625,0.0,1276.7275390625,0.7402577996253967,1.0,0.0,3.0,1.0,0.0
17908200,297.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2166442871094,0.9927303791046144,0.2030696123838424,0.1836503595113754,297.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157287597656,0.9259740710258484,0.1655282378196716,0.1573533415794372,297.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21636962890625,0.970867931842804,0.1875558644533157,0.1322974115610122,297.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2149658203125,0.9009747505187988,0.1539733707904815,0.1461948156356811,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.8557984232902527,0.1321650594472885,0.5955588221549988,286.2178955078125,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.85711669921875,286.2349853515625,1.0,0.2644855976104736,1.0,1.0,0.0,,-1.4481611251831057,1.4481594562530518,1.7342003957310226e-06,1.1073122024536133,1.0,1.0,0.0,25.214786529541016,105.0,31494.12890625,-0.0,236.96881103515625,1.0,283.1499938964844,285.6559143066406,296.8026428222656,298.8589782714844,293.1499938964844,293.1499938964844,283.1499938964844,20157.1796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551981568336487,1.0,0.0,0.0,2.990465879440308,2.990481376647949,5.967206107015954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.9453125,0.0,818.6218872070312,1895.4371337890625,0.0,1276.7275390625,0.7402577996253967,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25506591796875,0.8313246369361877,0.1994107812643051,0.1806268692016601,297.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554626464844,0.782300591468811,0.1662100106477737,0.1581941545009613,297.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.8132195472717285,0.186100423336029,0.1309597343206405,297.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.7640283107757568,0.1549276411533355,0.1474937349557876,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.7273631691932678,0.1321820616722107,0.5991969108581543,286.2549133300781,284.95001220703125,295.2029113769531,293.7042236328125,295.199462890625,297.7628479003906,286.251708984375,1.0,0.2890155613422394,1.0,1.0,0.0,,-1.4599742889404297,1.4599725008010864,1.761086878104834e-06,1.1175106763839722,1.0,1.0,0.0,44.05681610107422,105.0,32181.318359375,-0.0,286.924560546875,1.0,283.1499938964844,285.641845703125,296.82568359375,298.97576904296875,293.1499938964844,293.1499938964844,283.1499938964844,21532.95703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765704154968262,1.0,0.0,0.0,3.090834856033325,3.090851306915283,6.374482950377569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.33203125,0.0,903.8457641601562,1895.4371337890625,0.0,1430.98583984375,0.761803925037384,1.0,0.0,3.0,1.0,0.0
17908320,297.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508850097656,0.8185973167419434,0.1995698660612106,0.1806195229291916,297.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2511901855469,0.76976478099823,0.1664372533559799,0.158483937382698,297.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510070800781,0.8000293374061584,0.1862612962722778,0.1310600936412811,297.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513122558594,0.7522668838500977,0.1551555693149566,0.1478004604578018,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516174316406,0.7163832187652588,0.1322018057107925,0.5998021960258484,286.25079345703125,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.75311279296875,286.2485046386719,1.0,0.2928566336631775,1.0,1.0,0.0,,-1.4615285396575928,1.4615267515182495,1.76451555944368e-06,1.1187264919281006,1.0,1.0,0.0,47.12326049804688,93.0,32246.46875,-0.0,295.236083984375,1.0,283.1499938964844,285.636962890625,296.82421875,298.980712890625,293.1499938964844,293.1499938964844,283.1499938964844,21694.708984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790087819099426,1.0,0.0,0.0,3.10242223739624,3.1024386882781982,6.422366709557537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.8232421875,0.0,914.0491943359376,1895.4371337890625,0.0,1449.1966552734375,0.7675775289535522,1.0,0.0,3.0,1.0,0.0
17908380,297.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.7774609327316284,0.2026581168174743,0.1828707307577133,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286071777344,0.7332303524017334,0.1685188710689544,0.1607291996479034,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22857666015625,0.7593661546707153,0.1884840279817581,0.1325694471597671,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286071777344,0.7176176905632019,0.1570963114500045,0.1499868333339691,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286682128906,0.6774317026138306,0.1325925588607788,0.6033961176872253,286.2285461425781,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7001342773437,286.2284240722656,1.0,0.3084043860435486,1.0,1.0,0.0,,-1.4756736755371094,1.475671887397766,1.7960305740416516e-06,1.129899501800537,1.0,1.0,0.0,60.02288436889648,81.0,32819.65625,-0.0,333.990234375,1.0,283.1499938964844,285.6006164550781,296.8133239746094,299.00616455078125,293.1499938964844,293.1499938964844,283.1499938964844,23114.857421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910768747329712,1.0,0.0,0.0,3.2023558616638184,3.202373504638672,6.842778361715318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.279296875,0.0,1005.25390625,1895.4371337890625,0.0,1541.0574951171875,0.7919947504997253,1.0,0.0,3.0,1.0,0.0
17908440,297.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.7774609327316284,0.2026581168174743,0.1828707307577133,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286071777344,0.7332303524017334,0.1685188710689544,0.1607291996479034,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22857666015625,0.7593661546707153,0.1884840279817581,0.1325694471597671,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286071777344,0.7176176905632019,0.1570963114500045,0.1499868333339691,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286682128906,0.6774317026138306,0.1325925588607788,0.6033961176872253,286.2285461425781,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7001342773437,286.2284240722656,1.0,0.3084043860435486,1.0,1.0,0.0,,-1.4756736755371094,1.475671887397766,1.7960305740416516e-06,1.129899501800537,1.0,1.0,0.0,60.02288436889648,81.0,32819.65625,-0.0,333.990234375,1.0,283.1499938964844,285.6006164550781,296.8133239746094,299.00616455078125,293.1499938964844,293.1499938964844,283.1499938964844,23114.857421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910768747329712,1.0,0.0,0.0,3.2023558616638184,3.202373504638672,6.842778361715318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.279296875,0.0,1005.25390625,1895.4371337890625,0.0,1541.0574951171875,0.7919947504997253,1.0,0.0,3.0,1.0,0.0
17908500,297.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22332763671875,0.7715891003608704,0.2049803882837295,0.1849085390567779,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2234191894531,0.7274603247642517,0.1697953045368194,0.1619956493377685,297.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2233581542969,0.7531750202178955,0.1900644451379776,0.1336814165115356,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22344970703125,0.7115648984909058,0.1582331955432891,0.1511387526988983,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235412597656,0.6702641844749451,0.1329688876867294,0.6054049730300903,286.2232971191406,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6815795898437,286.22271728515625,1.0,0.3128799200057983,1.0,1.0,0.0,,-1.4847699403762815,1.4847681522369385,1.8165094388677967e-06,1.1371039152145386,1.0,1.0,0.0,63.2977180480957,81.0,33157.10546875,0.0,346.6065979003906,1.0,283.1499938964844,285.5850524902344,296.8160705566406,299.0245361328125,293.1499938964844,293.1499938964844,283.1499938964844,23902.099609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944162845611572,1.0,0.0,0.0,3.256431818008423,3.2564501762390137,7.075828989400179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.810546875,0.0,1057.0440673828125,1895.4371337890625,0.0,1566.9688720703125,0.8024308681488037,1.0,0.0,3.0,1.0,0.0
17908560,297.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2241516113281,0.7708770036697388,0.2075058817863464,0.1871387809514999,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22412109375,0.7259610295295715,0.171167179942131,0.163305252790451,297.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22412109375,0.7517608404159546,0.1917861253023147,0.1348768919706344,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240905761719,0.7098595499992371,0.1594417840242386,0.1523049622774124,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.6676607131958008,0.1334441602230072,0.6075940728187561,286.22418212890625,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6659240722656,286.2248229980469,1.0,0.3155855536460876,1.0,1.0,0.0,,-1.4944825172424316,1.4944807291030884,1.8385476323601324e-06,1.144801378250122,1.0,1.0,0.0,64.91114044189453,69.0,33455.7734375,0.0,355.4462280273437,1.0,283.1499938964844,285.5794677734375,296.8254089355469,299.0480651855469,293.1499938964844,293.1499938964844,283.1499938964844,24427.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969984769821167,1.0,0.0,0.0,3.292017698287964,3.292036294937134,7.231320751088788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.98876953125,0.0,1092.077880859375,1895.4371337890625,0.0,1587.1466064453125,0.8139411211013794,1.0,0.0,3.0,1.0,0.0
17908620,297.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237548828125,0.7755155563354492,0.2113115042448043,0.1904821395874023,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237243652344,0.7285899519920349,0.1732367277145385,0.1652205288410186,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237548828125,0.7549567818641663,0.1943837255239486,0.1366516351699829,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237243652344,0.712520956993103,0.1612572520971298,0.1539885252714157,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22369384765625,0.6689544320106506,0.1342397779226303,0.6109379529953003,286.2237854003906,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6463928222656,286.2243957519531,1.0,0.3173178732395172,1.0,1.0,0.0,,-1.508960485458374,1.5089585781097412,1.871719746304734e-06,1.156275749206543,1.0,1.0,0.0,65.1738510131836,69.0,33936.25,0.0,363.3102416992188,1.0,283.1499938964844,285.565673828125,296.8471374511719,299.0947265625,293.1499938964844,293.1499938964844,283.1499938964844,25421.712890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004545331001282,1.0,0.0,0.0,3.35835337638855,3.358372688293457,7.525685532527859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.1796875,0.0,1159.4349365234375,1895.4371337890625,0.0,1614.34228515625,0.8272950649261475,1.0,0.0,3.0,1.0,0.0
17908680,297.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262268066406,0.7788716554641724,0.2128264755010604,0.191801369190216,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22613525390625,0.7309101819992065,0.1740626245737075,0.1659672558307647,297.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261962890625,0.7576385736465454,0.1954167634248733,0.1373466104269027,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261047363281,0.7148867845535278,0.1619813293218612,0.1546407788991928,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260131835937,0.670832097530365,0.1345769017934799,0.6122753024101257,286.22625732421875,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6395568847656,286.2274169921875,1.0,0.3173977732658386,1.0,1.0,0.0,,-1.514663577079773,1.51466166973114,1.884891958070512e-06,1.1607952117919922,1.0,1.0,0.0,64.70899963378906,57.0,34105.12109375,0.0,364.9760437011719,1.0,283.1499938964844,285.5643310546875,296.8568115234375,299.1137084960937,293.1499938964844,293.1499938964844,283.1499938964844,25694.541015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017579674720764,1.0,0.0,0.0,3.376326322555542,3.3763458728790283,7.606452072650427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.31787109375,0.0,1178.149658203125,1895.4371337890625,0.0,1624.654296875,0.834588348865509,1.0,0.0,3.0,1.0,0.0
17908740,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.7979963421821594,0.2183332592248916,0.1965432316064834,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.7452013492584229,0.1770680844783783,0.1686162650585174,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.7740151286125183,0.1991520375013351,0.1398141235113144,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330017089844,0.728773295879364,0.1646180599927902,0.156943529844284,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.6838512420654297,0.1358716189861297,0.6171219348907471,286.2331848144531,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6180725097656,286.2344970703125,1.0,0.3152683675289154,1.0,1.0,0.0,,-1.5350817441940308,1.5350797176361084,1.9325361790833995e-06,1.176971197128296,1.0,1.0,0.0,60.761749267578125,45.0,34749.5,0.0,365.0400085449219,1.0,283.1499938964844,285.5539245605469,296.895263671875,299.1897888183594,293.1499938964844,293.1499938964844,283.1499938964844,26903.712890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066665887832642,1.0,0.0,0.0,3.454857110977173,3.454877614974976,7.964407586769084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.59130859375,0.0,1262.2855224609375,1895.4371337890625,0.0,1663.7564697265625,0.8538457155227661,1.0,0.0,3.0,1.0,0.0
17908800,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.7979963421821594,0.2183332592248916,0.1965432316064834,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.7452013492584229,0.1770680844783783,0.1686162650585174,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.7740151286125183,0.1991520375013351,0.1398141235113144,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330017089844,0.728773295879364,0.1646180599927902,0.156943529844284,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.6838512420654297,0.1358716189861297,0.6171219348907471,286.2331848144531,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6180725097656,286.2344970703125,1.0,0.3152683675289154,1.0,1.0,0.0,,-1.5350817441940308,1.5350797176361084,1.9325361790833995e-06,1.176971197128296,1.0,1.0,0.0,60.761749267578125,45.0,34749.5,0.0,365.0400085449219,1.0,283.1499938964844,285.5539245605469,296.895263671875,299.1897888183594,293.1499938964844,293.1499938964844,283.1499938964844,26903.712890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066665887832642,1.0,0.0,0.0,3.454857110977173,3.454877614974976,7.964407586769084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.59130859375,0.0,1262.2855224609375,1895.4371337890625,0.0,1663.7564697265625,0.8538457155227661,1.0,0.0,3.0,1.0,0.0
