time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908860,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419128417969,0.8261403441429138,0.223903402686119,0.2012698352336883,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.24176025390625,0.7693338394165039,0.1800929307937622,0.1712046861648559,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418518066406,0.8008090853691101,0.2028785496950149,0.1422194987535476,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2417297363281,0.7511382699012756,0.1672767996788025,0.1591857373714447,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2415771484375,0.7061028480529785,0.1372323483228683,0.62189781665802,286.241943359375,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5997009277344,286.2432861328125,1.0,0.3104878962039947,1.0,1.0,0.0,,-1.555177092552185,1.5551750659942627,1.980166416615248e-06,1.192881464958191,1.0,1.0,0.0,54.37392425537109,33.0,35380.8671875,0.0,358.423583984375,1.0,283.1499938964844,285.5455627441406,296.9336242675781,299.2667236328125,293.1499938964844,293.1499938964844,283.1499938964844,28082.81640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117955684661865,1.0,0.0,0.0,3.5297529697418213,3.5297744274139404,8.313461989928328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.470703125,0.0,1346.17138671875,1895.4371337890625,0.0,1705.0557861328125,0.8722217082977295,1.0,0.0,3.0,1.0,0.0
17908920,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419128417969,0.8261403441429138,0.223903402686119,0.2012698352336883,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.24176025390625,0.7693338394165039,0.1800929307937622,0.1712046861648559,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418518066406,0.8008090853691101,0.2028785496950149,0.1422194987535476,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2417297363281,0.7511382699012756,0.1672767996788025,0.1591857373714447,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2415771484375,0.7061028480529785,0.1372323483228683,0.62189781665802,286.241943359375,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5997009277344,286.2432861328125,1.0,0.3104878962039947,1.0,1.0,0.0,,-1.555177092552185,1.5551750659942627,1.980166416615248e-06,1.192881464958191,1.0,1.0,0.0,54.37392425537109,33.0,35380.8671875,0.0,358.423583984375,1.0,283.1499938964844,285.5455627441406,296.9336242675781,299.2667236328125,293.1499938964844,293.1499938964844,283.1499938964844,28082.81640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117955684661865,1.0,0.0,0.0,3.5297529697418213,3.5297744274139404,8.313461989928328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.470703125,0.0,1346.17138671875,1895.4371337890625,0.0,1705.0557861328125,0.8722217082977295,1.0,0.0,3.0,1.0,0.0
17908980,297.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.8664161562919617,0.2294860482215881,0.2059554904699325,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514343261719,0.807073712348938,0.1830881685018539,0.1737107634544372,297.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514953613281,0.8380752205848694,0.2065435945987701,0.1445421129465103,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513732910156,0.7869212031364441,0.1699132472276687,0.16135174036026,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.251220703125,0.7368432879447937,0.138604000210762,0.6264722347259521,286.2515869140625,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5835266113281,286.2529602050781,1.0,0.3038275241851806,1.0,1.0,0.0,,-1.5746920108795166,1.5746899843215942,2.0271227185730822e-06,1.208321213722229,1.0,1.0,0.0,46.350616455078125,25.0,35996.13671875,0.0,346.90753173828125,1.0,283.1499938964844,285.5384521484375,296.9700622558594,299.3411865234375,293.1499938964844,293.1499938964844,283.1499938964844,29240.716796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169109582901001,1.0,0.0,0.0,3.6017866134643555,3.601809024810791,8.656239742776961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.33203125,0.0,1430.2813720703125,1895.4371337890625,0.0,1746.680908203125,0.8899037837982178,1.0,0.0,3.0,1.0,0.0
17909040,297.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.8664161562919617,0.2294860482215881,0.2059554904699325,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514343261719,0.807073712348938,0.1830881685018539,0.1737107634544372,297.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514953613281,0.8380752205848694,0.2065435945987701,0.1445421129465103,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513732910156,0.7869212031364441,0.1699132472276687,0.16135174036026,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.251220703125,0.7368432879447937,0.138604000210762,0.6264722347259521,286.2515869140625,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5835266113281,286.2529602050781,1.0,0.3038275241851806,1.0,1.0,0.0,,-1.5746920108795166,1.5746899843215942,2.0271227185730822e-06,1.208321213722229,1.0,1.0,0.0,46.350616455078125,25.0,35996.13671875,0.0,346.90753173828125,1.0,283.1499938964844,285.5384521484375,296.9700622558594,299.3411865234375,293.1499938964844,293.1499938964844,283.1499938964844,29240.716796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169109582901001,1.0,0.0,0.0,3.6017866134643555,3.601809024810791,8.656239742776961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.33203125,0.0,1430.2813720703125,1895.4371337890625,0.0,1746.680908203125,0.8899037837982178,1.0,0.0,3.0,1.0,0.0
17909100,297.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.8928215503692627,0.2322721928358078,0.2082968205213546,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.8289839625358582,0.1845647692680359,0.1749471127986908,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.8613119125366211,0.2083430886268615,0.1456827968358993,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25506591796875,0.8097458481788635,0.1712137013673782,0.1624210029840469,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549743652344,0.7559583187103271,0.1392824798822403,0.6287432909011841,286.2551574707031,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5760498046875,286.2558288574219,1.0,0.3005774021148681,1.0,1.0,0.0,,-1.5843675136566162,1.5843654870986938,2.050657485597185e-06,1.2159696817398071,1.0,1.0,0.0,42.34242248535156,25.0,36320.3359375,0.0,340.9943542480469,1.0,283.1499938964844,285.5320739746094,296.98779296875,299.3786315917969,293.1499938964844,293.1499938964844,283.1499938964844,29942.74609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194364070892334,1.0,0.0,0.0,3.644767284393311,3.644790172576904,8.864063829605584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.61474609375,0.0,1482.09814453125,1895.4371337890625,0.0,1767.3865966796875,0.8976520299911499,1.0,0.0,3.0,1.0,0.0
17909160,297.6719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621459960937,0.9264482259750366,0.2350505590438842,0.2106326222419738,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619934082031,0.8548856377601624,0.1860217601060867,0.1761673241853714,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620849609375,0.8902617692947388,0.2101146280765533,0.1468054950237274,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.261962890625,0.8347730040550232,0.1724969297647476,0.1634764224290847,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26177978515625,0.7800085544586182,0.1399501264095306,0.6309797167778015,286.2621765136719,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5689697265625,286.2635803222656,1.0,0.2973089218139648,1.0,1.0,0.0,,-1.5939370393753052,1.5939348936080933,2.07410380426154e-06,1.2235335111618042,1.0,1.0,0.0,38.377418518066406,25.0,36599.98046875,0.0,335.0640563964844,1.0,283.1499938964844,285.5325622558594,297.0046691894531,299.4129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30378.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218592166900635,1.0,0.0,0.0,3.671164512634277,3.67118763923645,8.992925017992093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.43505859375,0.0,1514.534423828125,1895.4371337890625,0.0,1787.345947265625,0.9069418907165528,1.0,0.0,3.0,1.0,0.0
17909220,297.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2669372558594,0.9644838571548462,0.2381806373596191,0.2133061736822128,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.266845703125,0.885078489780426,0.1876456439495086,0.177568644285202,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26690673828125,0.924533188343048,0.2120850384235382,0.1480848938226699,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2668151855469,0.8628890514373779,0.1739265769720077,0.1646935194730758,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667236328125,0.8071569204330444,0.1406894028186798,0.6336469650268555,286.2669372558594,284.95001220703125,295.89227294921875,293.99951171875,295.8891906738281,297.5612487792969,286.267822265625,1.0,0.295035183429718,1.0,1.0,0.0,,-1.6050279140472412,1.6050258874893188,2.1014811864006333e-06,1.2322918176651,1.0,1.0,0.0,34.936370849609375,25.0,36960.5546875,0.0,331.2455749511719,1.0,283.1499938964844,285.5267639160156,297.02398681640625,299.4540405273437,293.1499938964844,293.1499938964844,283.1499938964844,31140.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246171236038208,1.0,0.0,0.0,3.716978311538696,3.7170021533966064,9.218778131980798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.72119140625,0.0,1571.9466552734375,1895.4371337890625,0.0,1810.176025390625,0.9153574109077454,1.0,0.0,3.0,1.0,0.0
17909280,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27374267578125,0.9883193969726562,0.2405957728624344,0.2153766751289367,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735900878906,0.9087214469909668,0.1888668835163116,0.1786423623561859,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2736511230469,0.9520067572593688,0.2135643512010574,0.1490597873926162,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735290527344,0.8852324485778809,0.1750007718801498,0.1656278669834137,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2733459472656,0.8262810707092285,0.141239047050476,0.6357201933860779,286.27374267578125,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5556335449219,286.275146484375,1.0,0.2937775552272796,1.0,1.0,0.0,,-1.6131712198257446,1.6131690740585327,2.121736997651169e-06,1.238730788230896,1.0,1.0,0.0,32.828346252441406,28.0,37198.734375,0.0,329.635498046875,1.0,283.1499938964844,285.5278015136719,297.0380859375,299.4830627441406,293.1499938964844,293.1499938964844,283.1499938964844,31505.2734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266442775726318,1.0,0.0,0.0,3.738656759262085,3.738680839538574,9.326624876848656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.384765625,0.0,1599.611572265625,1895.4371337890625,0.0,1827.0313720703125,0.9235215783119202,1.0,0.0,3.0,1.0,0.0
17909340,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26593017578125,0.9890686273574828,0.2480898946523666,0.2044547200202942,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659912109375,0.9330545663833618,0.1915521174669265,0.1811616569757461,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659606933594,0.9749602675437928,0.2169332653284073,0.1513557881116867,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2660217285156,0.9062296152114868,0.177354097366333,0.1678317785263061,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.26611328125,0.8426947593688965,0.1424315869808197,0.6408789753913879,286.26593017578125,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5498352050781,286.2654113769531,1.0,0.2923205494880676,1.0,1.0,0.0,,-1.6144338846206665,1.6144317388534546,2.1248802113404963e-06,1.2397217750549316,1.0,1.0,0.0,31.2864990234375,31.0,37490.6484375,0.0,326.08056640625,1.0,283.1499938964844,285.5053405761719,297.0669860839844,299.53765869140625,293.1499938964844,293.1499938964844,283.1499938964844,32643.16796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307578921318054,1.0,0.0,0.0,3.805573701858521,3.805598497390747,9.66348011388618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.80615234375,0.0,1687.05078125,1895.4371337890625,0.0,1861.42333984375,0.9399547576904296,1.0,0.0,3.0,1.0,0.0
17909400,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26593017578125,0.9890686273574828,0.2480898946523666,0.2044547200202942,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659912109375,0.9330545663833618,0.1915521174669265,0.1811616569757461,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659606933594,0.9749602675437928,0.2169332653284073,0.1513557881116867,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2660217285156,0.9062296152114868,0.177354097366333,0.1678317785263061,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.26611328125,0.8426947593688965,0.1424315869808197,0.6408789753913879,286.26593017578125,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5498352050781,286.2654113769531,1.0,0.2923205494880676,1.0,1.0,0.0,,-1.6144338846206665,1.6144317388534546,2.1248802113404963e-06,1.2397217750549316,1.0,1.0,0.0,31.2864990234375,31.0,37490.6484375,0.0,326.08056640625,1.0,283.1499938964844,285.5053405761719,297.0669860839844,299.53765869140625,293.1499938964844,293.1499938964844,283.1499938964844,32643.16796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307578921318054,1.0,0.0,0.0,3.805573701858521,3.805598497390747,9.66348011388618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.80615234375,0.0,1687.05078125,1895.4371337890625,0.0,1861.42333984375,0.9399547576904296,1.0,0.0,3.0,1.0,0.0
17909460,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587280273437,0.9860774874687196,0.2569519877433777,0.1973482221364975,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587280273437,0.9462199211120604,0.1939224302768707,0.183404341340065,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587280273437,0.9858643412590028,0.219735249876976,0.15337435901165,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587280273437,0.918484628200531,0.1794232577085495,0.1697887629270553,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587585449219,0.8513193130493164,0.1435329020023346,0.6457000970840454,286.2587280273437,284.95001220703125,296.0998840332031,294.076904296875,296.09686279296875,297.55224609375,286.25885009765625,1.0,0.2925252914428711,1.0,1.0,0.0,,-1.619820237159729,1.619818091392517,2.138350737368455e-06,1.243973731994629,1.0,1.0,0.0,30.75263977050781,31.0,37814.3515625,0.0,327.1728210449219,1.0,283.1499938964844,285.487548828125,297.09100341796875,299.5800170898437,293.1499938964844,293.1499938964844,283.1499938964844,33709.3984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332518100738525,1.0,0.0,0.0,3.867225170135498,3.867250919342041,9.979119113268098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.138671875,0.0,1770.3790283203125,1895.4371337890625,0.0,1882.3944091796875,0.9521253108978271,1.0,0.0,3.0,1.0,0.0
17909520,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590637207031,0.9859583973884584,0.2575707137584686,0.1970843076705932,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.259033203125,0.9468349814414978,0.1940834671258926,0.1835568249225616,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590637207031,0.9863543510437012,0.2199279218912124,0.153508648276329,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.259033203125,0.919082522392273,0.1795636415481567,0.1699216812849044,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.259033203125,0.8517131209373474,0.1436095237731933,0.6460391879081726,286.2590637207031,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5524597167969,286.25927734375,1.0,0.292599469423294,1.0,1.0,0.0,,-1.6204140186309814,1.6204118728637695,2.139834123227047e-06,1.244438409805298,1.0,1.0,0.0,30.74120712280273,49.0,37837.1328125,0.0,327.4392395019531,1.0,283.1499938964844,285.4872741699219,297.0927429199219,299.5829772949219,293.1499938964844,293.1499938964844,283.04998779296875,33756.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333964705467224,1.0,0.0,0.0,3.869899034500122,3.869924783706665,9.992922969104256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.88037109375,0.0,1774.0537109375,1895.4371337890625,0.0,1883.6136474609373,0.9547619223594666,1.0,0.0,3.0,1.0,0.0
17909580,297.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108459472656,0.992465078830719,0.2645520865917206,0.2140081971883773,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105712890625,0.9305604696273804,0.1964428424835205,0.1858966052532196,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21075439453125,0.9733469486236572,0.2227530777454376,0.1555623561143875,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21044921875,0.9035676121711732,0.181615799665451,0.1719677299261093,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.8383288383483887,0.1446849405765533,0.6513553857803345,286.2108764648437,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5464782714844,286.2143249511719,1.0,0.3005312085151672,1.0,1.0,0.0,,-1.6548213958740234,1.654819130897522,2.2268970951699885e-06,1.2713539600372314,1.0,1.0,0.0,33.016563415527344,67.0,38940.71875,0.0,351.4527587890625,1.0,283.0511779785156,285.4208679199219,297.1390686035156,299.6943664550781,293.1499938964844,293.1499938964844,282.75,34717.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403597831726074,1.0,0.0,0.0,3.924626588821411,3.9246530532836914,1.0277558430971112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.54150390625,0.0,1850.388671875,1895.4371337890625,0.0,1942.64697265625,0.9661129713058472,1.0,0.0,3.0,1.0,0.0
17909640,297.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108459472656,0.992465078830719,0.2645520865917206,0.2140081971883773,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105712890625,0.9305604696273804,0.1964428424835205,0.1858966052532196,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21075439453125,0.9733469486236572,0.2227530777454376,0.1555623561143875,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21044921875,0.9035676121711732,0.181615799665451,0.1719677299261093,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.8383288383483887,0.1446849405765533,0.6513553857803345,286.2108764648437,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5464782714844,286.2143249511719,1.0,0.3005312085151672,1.0,1.0,0.0,,-1.6548213958740234,1.654819130897522,2.2268970951699885e-06,1.2713539600372314,1.0,1.0,0.0,33.016563415527344,67.0,38940.71875,0.0,351.4527587890625,1.0,283.0511779785156,285.4208679199219,297.1390686035156,299.6943664550781,293.1499938964844,293.1499938964844,282.75,34717.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403597831726074,1.0,0.0,0.0,3.924626588821411,3.9246530532836914,1.0277558430971112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.54150390625,0.0,1850.388671875,1895.4371337890625,0.0,1942.64697265625,0.9661129713058472,1.0,0.0,3.0,1.0,0.0
17909700,297.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.099853515625,0.9967836737632751,0.2655285894870758,0.2306165546178817,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025390625,0.9122809767723083,0.1974958330392837,0.1870227605104446,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.9567372798919678,0.2240206450223922,0.1565528810024261,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1035461425781,0.887653112411499,0.1825255751609802,0.1729539185762405,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070861816406,0.824400782585144,0.1450696736574173,0.6537538766860962,286.0999450683594,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5328369140625,286.08319091796875,1.0,0.3068948090076446,1.0,1.0,0.0,,-1.681363821029663,1.6813615560531616,2.295710601174505e-06,1.2922486066818235,1.0,1.0,0.0,35.32701110839844,67.0,40402.3828125,0.0,372.2040710449219,1.0,282.7922058105469,285.2573547363281,297.2037658691406,299.9143981933594,293.1499938964844,293.1499938964844,282.75,35008.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509025931358337,1.0,0.0,0.0,3.941032886505127,3.9410595893859854,1.0363664841861464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.1865234375,0.0,1873.6915283203125,1895.4371337890625,0.0,2033.2650146484373,0.9700168967247008,1.0,0.0,3.0,1.0,0.0
17909760,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.9758724570274352,0.2650905549526214,0.23896524310112,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.8790976405143738,0.198366492986679,0.1880800724029541,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.057861328125,0.9188323616981506,0.2250778526067733,0.1574694514274597,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.8563535213470459,0.1832659989595413,0.1738834977149963,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.057861328125,0.7953217625617981,0.1452353745698928,0.6557157039642334,286.057861328125,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.51171875,286.05865478515625,1.0,0.3141846656799316,1.0,1.0,0.0,,-1.6992708444595337,1.6992685794830322,2.3434458853444085e-06,1.3068106174468994,1.0,1.0,0.0,39.792362213134766,70.0,40871.96484375,0.0,394.48486328125,1.0,282.7548522949219,285.2268981933594,297.20526123046875,299.9048156738281,293.1499938964844,293.1499938964844,282.45001220703125,35233.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571294903755188,1.0,0.0,0.0,3.9536612033844,3.953688144683838,1.0430188694954268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.134765625,0.0,1891.7611083984373,1895.4371337890625,0.0,2087.442626953125,0.9730211496353148,1.0,0.0,3.0,1.0,0.0
17909820,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617858886719,0.9244940280914308,0.2663352489471435,0.2397132664918899,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86285400390625,0.8381804823875427,0.1994321346282959,0.1895079314708709,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623352050781,0.8732233047485352,0.226398080587387,0.1587172448635101,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.8177943229675293,0.1841432452201843,0.1751253604888916,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646850585937,0.7559340596199036,0.1451551765203476,0.6573383212089539,285.8619384765625,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4852905273437,285.8564147949219,1.0,0.3225255906581878,1.0,1.0,0.0,,-1.7048081159591677,1.7048057317733765,2.358016672587837e-06,1.311059594154358,1.0,1.0,0.0,47.16447830200195,70.0,42029.20703125,0.0,419.4693298339844,1.0,282.4627990722656,284.999267578125,297.2356262207031,300.0416564941406,293.1499938964844,293.1499938964844,282.45001220703125,35493.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710554599761963,1.0,0.0,0.0,3.968224048614502,3.96825122833252,1.0507167189643951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.501953125,0.0,1912.74267578125,1895.4371337890625,0.0,2210.216796875,0.9764853715896606,1.0,0.0,3.0,1.0,0.0
17909880,297.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515930175781,0.9149608612060548,0.2668763101100921,0.24015474319458,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519592285156,0.831098198890686,0.1996626704931259,0.189797893166542,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.8653265237808228,0.2266906499862671,0.1589725762605667,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8520812988281,0.8106607794761658,0.1843272298574447,0.1753715425729751,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525695800781,0.7489969730377197,0.1450951248407364,0.6574141979217529,285.8516540527344,284.95001220703125,296.3652038574219,294.1663513183594,296.3623962402344,297.47967529296875,285.8497314453125,1.0,0.3244568109512329,1.0,1.0,0.0,,-1.706379771232605,1.706377387046814,2.362196937610861e-06,1.3122934103012085,1.0,1.0,0.0,48.824195861816406,73.0,42104.22265625,0.0,425.1995849609375,1.0,282.45184326171875,284.9916381835937,297.2232666015625,300.021240234375,293.1499938964844,293.1499938964844,282.1499938964844,35544.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720009088516235,1.0,0.0,0.0,3.971096992492676,3.971124172210693,1.0522386446609744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.080078125,0.0,1916.89990234375,1895.4371337890625,0.0,2218.627197265625,0.9771687388420104,1.0,0.0,3.0,1.0,0.0
17909940,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64190673828125,0.8843340277671814,0.2696891129016876,0.2428272366523742,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.8044940233230591,0.2005169540643692,0.1909734904766082,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64208984375,0.8374564051628113,0.2278077155351638,0.1600305587053299,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.7828097343444824,0.1849679499864578,0.1763424575328827,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64276123046875,0.7240501642227173,0.1446124613285064,0.6569052934646606,285.6419677734375,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45477294921875,285.6401062011719,1.0,0.3326515257358551,1.0,1.0,0.0,,-1.7128268480300903,1.712824463844299,2.379402076257975e-06,1.3173625469207764,1.0,1.0,0.0,55.988765716552734,61.0,43274.1796875,0.0,449.8524475097656,1.0,282.1570129394531,284.7572937011719,297.2315368652344,300.098388671875,293.1499938964844,293.1499938964844,281.8500061035156,35728.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826007604598999,1.0,0.0,0.0,3.9813385009765625,3.98136568069458,1.057673102877743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.57763671875,0.0,1931.7694091796875,1895.4371337890625,0.0,2313.522216796875,0.979604721069336,1.0,0.0,3.0,1.0,0.0
17910000,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64190673828125,0.8843340277671814,0.2696891129016876,0.2428272366523742,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.8044940233230591,0.2005169540643692,0.1909734904766082,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64208984375,0.8374564051628113,0.2278077155351638,0.1600305587053299,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.7828097343444824,0.1849679499864578,0.1763424575328827,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64276123046875,0.7240501642227173,0.1446124613285064,0.6569052934646606,285.6419677734375,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45477294921875,285.6401062011719,1.0,0.3326515257358551,1.0,1.0,0.0,,-1.7128268480300903,1.712824463844299,2.379402076257975e-06,1.3173625469207764,1.0,1.0,0.0,55.988765716552734,61.0,43274.1796875,0.0,449.8524475097656,1.0,282.1570129394531,284.7572937011719,297.2315368652344,300.098388671875,293.1499938964844,293.1499938964844,281.8500061035156,35728.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826007604598999,1.0,0.0,0.0,3.9813385009765625,3.98136568069458,1.057673102877743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.57763671875,0.0,1931.7694091796875,1895.4371337890625,0.0,2313.522216796875,0.979604721069336,1.0,0.0,3.0,1.0,0.0
17910060,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.8811717629432678,0.2726075053215027,0.2454885095357895,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271240234375,0.7995747327804565,0.2010940164327621,0.1916415393352508,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.8329516649246216,0.2286220788955688,0.1606938391923904,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272155761719,0.7778298854827881,0.1853422373533249,0.1768156141042709,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276733398437,0.7182942032814026,0.1439118832349777,0.6542770266532898,285.4268798828125,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4317626953125,285.4249267578125,1.0,0.3340746164321899,1.0,1.0,0.0,,-1.715035915374756,1.7150335311889648,2.3853172024246305e-06,1.319101095199585,1.0,1.0,0.0,57.61811447143555,49.0,44359.6796875,0.0,455.9306335449219,1.0,281.85723876953125,284.518798828125,297.24530029296875,300.1781311035156,293.1499938964844,293.1499938964844,281.54998779296875,35838.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911182641983032,1.0,0.0,0.0,3.9874773025512695,3.987504720687866,1.0609373930492438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.326171875,0.0,1940.71923828125,1895.4371337890625,0.0,2390.514892578125,0.9810648560523988,1.0,0.0,3.0,1.0,0.0
17910120,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.8811717629432678,0.2726075053215027,0.2454885095357895,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271240234375,0.7995747327804565,0.2010940164327621,0.1916415393352508,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.8329516649246216,0.2286220788955688,0.1606938391923904,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272155761719,0.7778298854827881,0.1853422373533249,0.1768156141042709,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276733398437,0.7182942032814026,0.1439118832349777,0.6542770266532898,285.4268798828125,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4317626953125,285.4249267578125,1.0,0.3340746164321899,1.0,1.0,0.0,,-1.715035915374756,1.7150335311889648,2.3853172024246305e-06,1.319101095199585,1.0,1.0,0.0,57.61811447143555,49.0,44359.6796875,0.0,455.9306335449219,1.0,281.85723876953125,284.518798828125,297.24530029296875,300.1781311035156,293.1499938964844,293.1499938964844,281.54998779296875,35838.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911182641983032,1.0,0.0,0.0,3.9874773025512695,3.987504720687866,1.0609373930492438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.326171875,0.0,1940.71923828125,1895.4371337890625,0.0,2390.514892578125,0.9810648560523988,1.0,0.0,3.0,1.0,0.0
17910180,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.8951048851013184,0.275525689125061,0.2480157613754272,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.809723973274231,0.2014757692813873,0.1919434815645218,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.8429207801818848,0.2292131185531616,0.1610678434371948,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.7875266075134277,0.1855388134717941,0.1769388169050216,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.724919855594635,0.1430718004703521,0.6501699090003967,285.2072448730469,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4106750488281,285.2049865722656,1.0,0.3310123383998871,1.0,1.0,0.0,,-1.7141001224517822,1.7140977382659912,2.382783122811816e-06,1.3183425664901731,1.0,1.0,0.0,55.0045051574707,37.0,45360.70703125,0.0,447.7408752441406,1.0,281.5572204589844,284.2764587402344,297.26104736328125,300.2559509277344,293.1499938964844,293.1499938964844,281.25,35903.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985281944274902,1.0,0.0,0.0,3.991124868392944,3.991152286529541,1.062879164237529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.91259765625,0.0,1946.0499267578125,1895.4371337890625,0.0,2457.97607421875,0.9819324016571044,1.0,0.0,3.0,1.0,0.0
17910240,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.8951048851013184,0.275525689125061,0.2480157613754272,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.809723973274231,0.2014757692813873,0.1919434815645218,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.8429207801818848,0.2292131185531616,0.1610678434371948,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.7875266075134277,0.1855388134717941,0.1769388169050216,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.724919855594635,0.1430718004703521,0.6501699090003967,285.2072448730469,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4106750488281,285.2049865722656,1.0,0.3310123383998871,1.0,1.0,0.0,,-1.7141001224517822,1.7140977382659912,2.382783122811816e-06,1.3183425664901731,1.0,1.0,0.0,55.0045051574707,37.0,45360.70703125,0.0,447.7408752441406,1.0,281.5572204589844,284.2764587402344,297.26104736328125,300.2559509277344,293.1499938964844,293.1499938964844,281.25,35903.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985281944274902,1.0,0.0,0.0,3.991124868392944,3.991152286529541,1.062879164237529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.91259765625,0.0,1946.0499267578125,1895.4371337890625,0.0,2457.97607421875,0.9819324016571044,1.0,0.0,3.0,1.0,0.0
17910300,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9077802300453186,0.2769713103771209,0.2492418140172958,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8190935850143433,0.2016239911317825,0.192007839679718,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8527752757072449,0.2294591069221496,0.161187469959259,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7971521615982056,0.1855981796979904,0.1769175827503204,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7320734262466431,0.1426248699426651,0.64777010679245,285.0546264648437,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4010314941406,285.033203125,1.0,0.3282311260700226,1.0,1.0,0.0,,-1.7128865718841553,1.7128841876983645,2.3795116703695385e-06,1.3173691034317017,1.0,1.0,0.0,52.56649017333984,37.0,46276.76171875,0.0,439.9079284667969,1.0,281.2920837402344,284.0805969238281,297.2940368652344,300.40380859375,293.1499938964844,293.1499938964844,281.25,35926.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043360710144043,1.0,0.0,0.0,3.9923484325408936,3.99237585067749,1.0635310445650248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.90185546875,0.0,1947.8402099609373,1895.4371337890625,0.0,2511.13525390625,0.982223391532898,1.0,0.0,3.0,1.0,0.0
17910360,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9257202744483948,0.2783181071281433,0.2503530085086822,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8311328887939453,0.2017021030187606,0.1919843852519989,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8661262392997742,0.2296178489923477,0.1612287014722824,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8098276257514954,0.1855926811695099,0.1768138408660888,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7418540120124817,0.1421280652284622,0.6450560688972473,284.97930908203125,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3910217285156,284.9770202636719,1.0,0.3247697353363037,1.0,1.0,0.0,,-1.710859775543213,1.710857391357422,2.374076075284393e-06,1.315760612487793,1.0,1.0,0.0,49.58615493774414,25.0,46296.80859375,0.0,430.0290832519531,1.0,281.25396728515625,284.02685546875,297.27886962890625,300.33355712890625,293.1499938964844,293.1499938964844,280.95001220703125,35942.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053672909736633,1.0,0.0,0.0,3.993288516998291,3.993315935134888,1.0640318350851885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.5615234375,0.0,1949.21630859375,1895.4371337890625,0.0,2520.597900390625,0.9824469089508056,1.0,0.0,3.0,1.0,0.0
17910420,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9757155179977416,0.281063050031662,0.2524959146976471,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.8685140013694763,0.2018437683582306,0.191824734210968,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9078177213668824,0.2299217283725738,0.1612200587987899,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.8451892137527466,0.185568630695343,0.1764984130859375,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7735891342163086,0.1411333829164505,0.6392040848731995,284.8364562988281,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3731384277344,284.8477783203125,1.0,0.3162652850151062,1.0,1.0,0.0,,-1.705825924873352,1.705823540687561,2.3605909973412054e-06,1.3117514848709106,0.855806827545166,0.855806827545166,0.0,42.30963897705078,25.0,46546.03515625,0.0,405.958251953125,1.0,280.9555969238281,283.902587890625,297.2818298339844,300.35614013671875,293.1499938964844,293.1499938964844,281.25,42982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100858330726624,1.0,0.0,0.0,3.763272285461426,3.763298749923706,9.449842650610664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.25048828125,0.0,1716.745849609375,1895.4371337890625,0.0,2563.983642578125,0.935485064983368,1.0,0.0,3.0,1.0,0.0
17910480,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9757155179977416,0.281063050031662,0.2524959146976471,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.8685140013694763,0.2018437683582306,0.191824734210968,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9078177213668824,0.2299217283725738,0.1612200587987899,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.8451892137527466,0.185568630695343,0.1764984130859375,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7735891342163086,0.1411333829164505,0.6392040848731995,284.8364562988281,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3731384277344,284.8477783203125,1.0,0.3162652850151062,1.0,1.0,0.0,,-1.705825924873352,1.705823540687561,2.3605909973412054e-06,1.3117514848709106,0.855806827545166,0.855806827545166,0.0,42.30963897705078,25.0,46546.03515625,0.0,405.958251953125,1.0,280.9555969238281,283.902587890625,297.2818298339844,300.35614013671875,293.1499938964844,293.1499938964844,281.25,42982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100858330726624,1.0,0.0,0.0,3.763272285461426,3.763298749923706,9.449842650610664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.25048828125,0.0,1716.745849609375,1895.4371337890625,0.0,2563.983642578125,0.935485064983368,1.0,0.0,3.0,1.0,0.0
17910540,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9990000128746032,0.286393940448761,0.247786596417427,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9014868140220642,0.2028805464506149,0.1923856139183044,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9469770789146424,0.2313393056392669,0.1618619412183761,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8759046196937561,0.1863771080970764,0.1768604516983032,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8009356260299683,0.1408541202545166,0.6361588835716248,285.0436706542969,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.37225341796875,285.03729248046875,1.0,0.3102380037307739,1.0,1.0,0.0,,-1.6949974298477173,1.6949950456619265,2.3306320144911297e-06,1.3022191524505615,1.0,1.0,0.0,37.7113151550293,25.0,45870.46875,0.0,387.322998046875,1.0,281.2435607910156,284.0834045410156,297.2382507324219,300.1951599121094,293.1499938964844,293.1499938964844,280.95001220703125,33625.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952612042427063,1.0,0.0,0.0,3.862246513366699,3.862272024154663,9.953440667231916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.5478515625,0.0,1763.5694580078125,1895.4371337890625,0.0,2428.180908203125,0.9513186812400818,1.0,0.0,3.0,1.0,0.0
17910600,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9990000128746032,0.286393940448761,0.247786596417427,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9014868140220642,0.2028805464506149,0.1923856139183044,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9469770789146424,0.2313393056392669,0.1618619412183761,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8759046196937561,0.1863771080970764,0.1768604516983032,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8009356260299683,0.1408541202545166,0.6361588835716248,285.0436706542969,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.37225341796875,285.03729248046875,1.0,0.3102380037307739,1.0,1.0,0.0,,-1.6949974298477173,1.6949950456619265,2.3306320144911297e-06,1.3022191524505615,1.0,1.0,0.0,37.7113151550293,25.0,45870.46875,0.0,387.322998046875,1.0,281.2435607910156,284.0834045410156,297.2382507324219,300.1951599121094,293.1499938964844,293.1499938964844,280.95001220703125,33625.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952612042427063,1.0,0.0,0.0,3.862246513366699,3.862272024154663,9.953440667231916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.5478515625,0.0,1763.5694580078125,1895.4371337890625,0.0,2428.180908203125,0.9513186812400818,1.0,0.0,3.0,1.0,0.0
17910660,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9967899322509766,0.2946504950523376,0.230647787451744,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9236018061637878,0.2036138474941253,0.1931539177894592,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9691909551620485,0.2322597354650497,0.1626038700342178,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8954402208328247,0.186917170882225,0.1774326264858245,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8167826533317566,0.1405514925718307,0.6347389221191406,284.8515930175781,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3847351074219,284.8586730957031,1.0,0.3052834868431091,1.0,1.0,0.0,,-1.678619146347046,1.6786168813705444,2.288757741553127e-06,1.2902724742889404,0.858650803565979,0.858650803565979,0.0,35.27781295776367,43.0,46010.32421875,0.0,370.5625,1.0,280.9567565917969,283.9085693359375,297.31207275390625,300.3486022949219,293.1499938964844,293.1499938964844,281.25,41135.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028473854064941,1.0,0.0,0.0,3.717884063720703,3.717909574508667,9.223271035807556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.20947265625,0.0,1649.1488037109375,1895.4371337890625,0.0,2497.486572265625,0.9234455227851868,1.0,0.0,3.0,1.0,0.0
17910720,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9967899322509766,0.2946504950523376,0.230647787451744,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9236018061637878,0.2036138474941253,0.1931539177894592,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9691909551620485,0.2322597354650497,0.1626038700342178,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8954402208328247,0.186917170882225,0.1774326264858245,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8167826533317566,0.1405514925718307,0.6347389221191406,284.8515930175781,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3847351074219,284.8586730957031,1.0,0.3052834868431091,1.0,1.0,0.0,,-1.678619146347046,1.6786168813705444,2.288757741553127e-06,1.2902724742889404,0.858650803565979,0.858650803565979,0.0,35.27781295776367,43.0,46010.32421875,0.0,370.5625,1.0,280.9567565917969,283.9085693359375,297.31207275390625,300.3486022949219,293.1499938964844,293.1499938964844,281.25,41135.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028473854064941,1.0,0.0,0.0,3.717884063720703,3.717909574508667,9.223271035807556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.20947265625,0.0,1649.1488037109375,1895.4371337890625,0.0,2497.486572265625,0.9234455227851868,1.0,0.0,3.0,1.0,0.0
