time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910780,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9980068206787108,0.3030711114406585,0.2374595552682876,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.916837751865387,0.2048300355672836,0.1941305696964264,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9632151126861572,0.2337990999221801,0.1635133475065231,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.889406681060791,0.1879054307937622,0.1782083362340927,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8105171322822571,0.1407204717397689,0.6348231434822083,285.06219482421875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40185546875,285.0621032714844,1.0,0.3086902797222137,1.0,1.0,0.0,,-1.6900681257247925,1.6900657415390017,2.318396809641854e-06,1.298965573310852,1.0,1.0,0.0,36.30886459350586,61.0,45769.83203125,0.0,379.7837829589844,1.0,281.2432861328125,284.1014709472656,297.2691955566406,300.2049560546875,293.1499938964844,293.1499938964844,280.95001220703125,33006.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903711795806885,1.0,0.0,0.0,3.827366828918457,3.827392101287842,9.774475984158926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.2265625,0.0,1716.1058349609375,1895.4371337890625,0.0,2383.737060546875,0.942929208278656,1.0,0.0,3.0,1.0,0.0
17910840,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9980068206787108,0.3030711114406585,0.2374595552682876,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.916837751865387,0.2048300355672836,0.1941305696964264,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9632151126861572,0.2337990999221801,0.1635133475065231,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.889406681060791,0.1879054307937622,0.1782083362340927,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8105171322822571,0.1407204717397689,0.6348231434822083,285.06219482421875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40185546875,285.0621032714844,1.0,0.3086902797222137,1.0,1.0,0.0,,-1.6900681257247925,1.6900657415390017,2.318396809641854e-06,1.298965573310852,1.0,1.0,0.0,36.30886459350586,61.0,45769.83203125,0.0,379.7837829589844,1.0,281.2432861328125,284.1014709472656,297.2691955566406,300.2049560546875,293.1499938964844,293.1499938964844,280.95001220703125,33006.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903711795806885,1.0,0.0,0.0,3.827366828918457,3.827392101287842,9.774475984158926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.2265625,0.0,1716.1058349609375,1895.4371337890625,0.0,2383.737060546875,0.942929208278656,1.0,0.0,3.0,1.0,0.0
17910900,297.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9990000128746032,0.3051381111145019,0.2483981698751449,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.904688596725464,0.20538330078125,0.1948021948337555,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9510452151298524,0.2344620078802108,0.164114236831665,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.878436803817749,0.188353344798088,0.1787721067667007,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8001076579093933,0.1407714933156967,0.6356642842292786,284.9311828613281,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.40020751953125,284.91278076171875,1.0,0.3129960298538208,1.0,1.0,0.0,,-1.7064104080200195,1.7064080238342283,2.361616907364805e-06,1.311781644821167,0.9484175443649292,0.9484175443649292,0.0,38.05255126953125,61.0,46978.7421875,0.0,393.93109130859375,1.0,280.9931945800781,283.9236755371094,297.3504333496094,300.4576416015625,293.1499938964844,293.1499938964844,280.95001220703125,34682.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798365592956543,1.0,0.0,0.0,3.8514597415924072,3.85148549079895,9.897921700030563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.6201171875,0.0,1758.6636962890625,1895.4371337890625,0.0,2456.491455078125,0.9485135078430176,1.0,0.0,3.0,1.0,0.0
17910960,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.3053024709224701,0.2637865841388702,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8878189921379089,0.2057414203882217,0.1952966153621673,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9314666390419006,0.2348747104406356,0.1645300984382629,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8623620867729187,0.1886208653450012,0.1791762262582779,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7845999002456665,0.1406238675117492,0.6357983350753784,284.9067077636719,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3880615234375,284.9136657714844,1.0,0.3187434077262878,1.0,1.0,0.0,,-1.726621389389038,1.726619005203247,2.415794824628392e-06,1.3276666402816772,0.9170761108398438,0.9170761108398438,0.0,40.71964263916016,64.0,47266.78515625,0.0,413.27880859375,1.0,280.95611572265625,283.9277648925781,297.3548278808594,300.4408874511719,293.1499938964844,293.1499938964844,280.6499938964844,37450.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028306365013123,1.0,0.0,0.0,3.795593738555908,3.795619487762451,9.612863323127383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.47705078125,0.0,1712.5478515625,1895.4371337890625,0.0,2497.333740234375,0.9387301802635192,1.0,0.0,3.0,1.0,0.0
17911020,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.979754626750946,0.3040109276771545,0.2739684879779815,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8552765250205994,0.2062007486820221,0.1960085928440094,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.894006073474884,0.2354151308536529,0.1651176363229751,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.8320534229278564,0.1889279633760452,0.1797416359186172,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.754586398601532,0.1400580108165741,0.634781539440155,284.8403625488281,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3568725585937,284.8547668457031,1.0,0.3261782228946686,1.0,1.0,0.0,,-1.7403563261032104,1.74035382270813,2.4535208922316087e-06,1.3388386964797974,0.8157534003257751,0.8157534003257751,0.0,46.356719970703125,64.0,47784.9375,0.0,437.87738037109375,1.0,280.6613464355469,283.8656005859375,297.3661193847656,300.5267028808594,293.1499938964844,293.1499938964844,280.6499938964844,43917.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137763738632202,1.0,0.0,0.0,3.5501697063446045,3.550194025039673,8.40991276618297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.85693359375,0.0,1482.5299072265625,1895.4371337890625,0.0,2598.01220703125,0.8891936540603638,1.0,0.0,3.0,1.0,0.0
17911080,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9739123582839966,0.3041439354419708,0.273937314748764,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.850045919418335,0.2062695175409317,0.1961003243923187,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8882156014442444,0.2355010211467743,0.1651927232742309,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8271571397781372,0.1889747381210327,0.1798140406608581,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7498038411140442,0.1399733275175094,0.6345682740211487,284.86395263671875,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3540954589844,284.87646484375,1.0,0.32701575756073,1.0,1.0,0.0,,-1.7389529943466189,1.738950490951538,2.4496896458003903e-06,1.3377288579940796,0.8236725926399231,0.8236725926399231,0.0,47.3520736694336,67.0,47761.234375,0.0,440.3387145996094,1.0,280.65740966796875,283.88623046875,297.3558959960937,300.5040283203125,293.1499938964844,293.1499938964844,280.95001220703125,42970.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137023448944092,1.0,0.0,0.0,3.5271899700164795,3.5272140502929688,8.30139356366999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.947265625,0.0,1451.177978515625,1895.4371337890625,0.0,2597.328857421875,0.8843868970870972,1.0,0.0,3.0,1.0,0.0
17911140,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9450542330741882,0.3074575960636139,0.2762632369995117,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8264498114585876,0.2073375135660171,0.1971730142831802,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8618593215942383,0.2368219494819641,0.1661364138126373,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8035251498222351,0.1898266673088073,0.1806933581829071,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7275970578193665,0.1396772861480713,0.6336658000946045,285.0382080078125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34771728515625,285.0350341796875,1.0,0.3337269127368927,1.0,1.0,0.0,,-1.7450660467147827,1.745063543319702,2.466190835548332e-06,1.3423948287963867,0.9673089981079102,0.9673089981079102,0.0,53.120849609375,70.0,47592.796875,0.0,460.9118347167969,1.0,280.9417724609375,284.0262756347656,297.2970886230469,300.353759765625,293.1499938964844,293.1499938964844,280.6499938964844,32438.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036671280860901,1.0,0.0,0.0,3.69071102142334,3.69073486328125,9.088942647395016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.30419921875,0.0,1551.9910888671875,1895.4371337890625,0.0,2505.000244140625,0.9117526412010192,1.0,0.0,3.0,1.0,0.0
17911200,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9450542330741882,0.3074575960636139,0.2762632369995117,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8264498114585876,0.2073375135660171,0.1971730142831802,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8618593215942383,0.2368219494819641,0.1661364138126373,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8035251498222351,0.1898266673088073,0.1806933581829071,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7275970578193665,0.1396772861480713,0.6336658000946045,285.0382080078125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34771728515625,285.0350341796875,1.0,0.3337269127368927,1.0,1.0,0.0,,-1.7450660467147827,1.745063543319702,2.466190835548332e-06,1.3423948287963867,0.9673089981079102,0.9673089981079102,0.0,53.120849609375,70.0,47592.796875,0.0,460.9118347167969,1.0,280.9417724609375,284.0262756347656,297.2970886230469,300.353759765625,293.1499938964844,293.1499938964844,280.6499938964844,32438.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036671280860901,1.0,0.0,0.0,3.69071102142334,3.69073486328125,9.088942647395016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.30419921875,0.0,1551.9910888671875,1895.4371337890625,0.0,2505.000244140625,0.9117526412010192,1.0,0.0,3.0,1.0,0.0
17911260,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.932126760482788,0.309404581785202,0.2783257663249969,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8161714673042297,0.2077675461769104,0.1978414803743362,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.85068279504776,0.2373035997152328,0.1667032688856125,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.792495608329773,0.1901481300592422,0.1812468320131302,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7177074551582336,0.1394018530845642,0.6334099769592285,284.8682556152344,284.95001220703125,297.3436584472656,294.3238525390625,297.3410339355469,297.3436584472656,284.8601989746094,1.0,0.3373593091964721,1.0,1.0,0.0,,-1.7493857145309448,1.7493833303451538,2.478042461007135e-06,1.3458101749420166,0.8581539988517761,0.8581539988517761,0.0,56.17071533203125,70.0,48339.734375,0.0,472.6434326171875,1.0,280.6807861328125,283.8360900878906,297.3682861328125,300.5722961425781,293.1499938964844,293.1499938964844,280.6499938964844,37609.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125866055488586,1.0,0.0,0.0,3.6646885871887207,3.664712905883789,8.961226285464363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.49951171875,0.0,1561.66064453125,1895.4371337890625,0.0,2587.033447265625,0.9073271751403807,1.0,0.0,3.0,1.0,0.0
17911320,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9238890409469604,0.310557097196579,0.2794206142425537,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8094921708106995,0.2079318165779113,0.1981003135442733,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8437618017196655,0.2374777197837829,0.1669023633003235,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7855629324913025,0.1902504116296768,0.1814456582069397,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7111790180206299,0.139142170548439,0.6327104568481445,284.8820495605469,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3398742675781,284.8908996582031,1.0,0.3395062088966369,1.0,1.0,0.0,,-1.7506499290466309,1.7506474256515503,2.481512410668074e-06,1.3468058109283447,0.8460046052932739,0.8460046052932739,0.0,58.15095901489258,58.0,48132.05078125,0.0,479.3289489746094,1.0,280.6573181152344,283.87646484375,297.35455322265625,300.5164794921875,293.1499938964844,293.1499938964844,280.95001220703125,40016.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142305016517639,1.0,0.0,0.0,3.566014051437378,3.566037893295288,8.485146736347815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.88232421875,0.0,1471.0816650390625,1895.4371337890625,0.0,2602.205078125,0.8895923495292664,1.0,0.0,3.0,1.0,0.0
17911380,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9300132393836976,0.3147698044776916,0.2828477919101715,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8117557764053345,0.2089052647352218,0.1988450437784195,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8460959196090698,0.2386464774608612,0.1675560772418975,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7876892685890198,0.1910238862037658,0.1820130348205566,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7116526365280151,0.1388972103595733,0.6309425234794617,285.0512084960937,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33984375,285.0468444824219,1.0,0.3393189907073974,1.0,1.0,0.0,,-1.7550004720687866,1.754997968673706,2.493402462278027e-06,1.3501743078231812,0.9944851398468018,0.9944851398468018,0.0,57.88966369628906,46.0,47905.59765625,0.0,481.26898193359375,1.0,280.9427490234375,284.015380859375,297.3016052246094,300.3781433105469,293.1499938964844,293.1499938964844,280.6499938964844,31819.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053866624832153,1.0,0.0,0.0,3.731379985809326,3.731404066085816,9.290353659707762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.623046875,0.0,1593.6307373046875,1895.4371337890625,0.0,2520.775634765625,0.9205392599105836,1.0,0.0,3.0,1.0,0.0
17911440,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9300132393836976,0.3147698044776916,0.2828477919101715,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8117557764053345,0.2089052647352218,0.1988450437784195,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8460959196090698,0.2386464774608612,0.1675560772418975,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7876892685890198,0.1910238862037658,0.1820130348205566,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7116526365280151,0.1388972103595733,0.6309425234794617,285.0512084960937,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33984375,285.0468444824219,1.0,0.3393189907073974,1.0,1.0,0.0,,-1.7550004720687866,1.754997968673706,2.493402462278027e-06,1.3501743078231812,0.9944851398468018,0.9944851398468018,0.0,57.88966369628906,46.0,47905.59765625,0.0,481.26898193359375,1.0,280.9427490234375,284.015380859375,297.3016052246094,300.3781433105469,293.1499938964844,293.1499938964844,280.6499938964844,31819.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053866624832153,1.0,0.0,0.0,3.731379985809326,3.731404066085816,9.290353659707762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.623046875,0.0,1593.6307373046875,1895.4371337890625,0.0,2520.775634765625,0.9205392599105836,1.0,0.0,3.0,1.0,0.0
17911500,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9411041736602784,0.3165402114391327,0.284609705209732,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8186391592025757,0.2092704623937606,0.1992336809635162,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8533515334129333,0.2390466928482055,0.1678980439901352,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7947814464569092,0.1913039684295654,0.1823108196258545,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7171115279197693,0.1387241035699844,0.6301699280738831,284.89227294921875,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3381652832031,284.8729553222656,1.0,0.3377678692340851,1.0,1.0,0.0,,-1.7574254274368286,1.757422924041748,2.5001033918670146e-06,1.352097511291504,0.9002351760864258,0.9002351760864258,0.0,56.16769409179688,46.0,48753.92578125,0.0,477.6365051269531,1.0,280.69549560546875,283.8201904296875,297.3682861328125,300.6056823730469,293.1499938964844,293.1499938964844,280.6499938964844,35168.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135035037994385,1.0,0.0,0.0,3.74730396270752,3.747328758239746,9.369817917104228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.39599609375,0.0,1637.759033203125,1895.4371337890625,0.0,2595.493896484375,0.9244539141654968,1.0,0.0,3.0,1.0,0.0
17911560,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9534351825714112,0.3179872930049896,0.285910427570343,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8266248106956482,0.2094405442476272,0.199377954006195,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8620724678039551,0.239205002784729,0.168005421757698,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8032159209251404,0.191404104232788,0.1823843270540237,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7234483957290649,0.138405829668045,0.6285991668701172,284.8592834472656,284.95001220703125,297.53857421875,294.3222351074219,297.5176696777344,297.333740234375,284.856689453125,1.0,0.3353400826454162,0.9593669176101683,0.9593669176101683,0.2000000029802322,,-1.757494330406189,1.5783929824829102,0.1791013181209564,1.1738446950912476,0.8494500517845154,0.8494500517845154,0.0,54.00978088378906,34.0,47352.265625,0.0,470.8336181640625,1.0,280.65692138671875,283.7911071777344,297.35406494140625,300.5262145996094,293.1499938964844,293.1499938964844,280.95001220703125,39908.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164955973625183,1.0,0.0,0.0,3.626568078994751,3.6265923976898193,8.775764399615582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.96240234375,0.0,1536.3115234375,1895.4371337890625,0.0,2623.134521484375,0.9023001194000244,1.0,0.0,3.0,1.0,0.0
17911620,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.987061083316803,0.3214079439640045,0.2886641323566437,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.852994441986084,0.2099558711051941,0.1996008455753326,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8915876746177673,0.2397739440202713,0.1681985259056091,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.8291242718696594,0.1917660981416702,0.182463988661766,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7445499300956726,0.1378805488348007,0.6250295639038086,284.8121337890625,284.95001220703125,297.6188049316406,294.3191223144531,297.4793701171875,297.3291320800781,284.80291748046875,1.0,0.3284711837768554,0.8781007528305054,0.8781007528305054,0.6000000238418579,,-1.7571048736572266,0.9037083983421326,0.853396475315094,0.5009430646896362,0.7621999382972717,0.7621999382972717,0.0,47.86623001098633,25.0,39235.890625,0.0,451.1601257324219,1.0,280.9416809082031,283.699462890625,297.1932373046875,299.91241455078125,293.1499938964844,293.1499938964844,281.25,44218.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894580364227295,1.0,0.0,0.0,3.3984181880950928,3.3984413146972656,7.706318569944415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.85986328125,0.0,1328.124267578125,1895.4371337890625,0.0,2375.459228515625,0.8530646562576294,1.0,0.0,3.0,1.0,0.0
17911680,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.987061083316803,0.3214079439640045,0.2886641323566437,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.852994441986084,0.2099558711051941,0.1996008455753326,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8915876746177673,0.2397739440202713,0.1681985259056091,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.8291242718696594,0.1917660981416702,0.182463988661766,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7445499300956726,0.1378805488348007,0.6250295639038086,284.8121337890625,284.95001220703125,297.6188049316406,294.3191223144531,297.4793701171875,297.3291320800781,284.80291748046875,1.0,0.3284711837768554,0.8781007528305054,0.8781007528305054,0.6000000238418579,,-1.7571048736572266,0.9037083983421326,0.853396475315094,0.5009430646896362,0.7621999382972717,0.7621999382972717,0.0,47.86623001098633,25.0,39235.890625,0.0,451.1601257324219,1.0,280.9416809082031,283.699462890625,297.1932373046875,299.91241455078125,293.1499938964844,293.1499938964844,281.25,44218.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894580364227295,1.0,0.0,0.0,3.3984181880950928,3.3984413146972656,7.706318569944415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.85986328125,0.0,1328.124267578125,1895.4371337890625,0.0,2375.459228515625,0.8530646562576294,1.0,0.0,3.0,1.0,0.0
17911740,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.3287678062915802,0.2629018723964691,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8960452079772949,0.2106832414865493,0.1999521404504776,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.941330909729004,0.2406117618083953,0.1685264855623245,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8688729405403137,0.1923228353261947,0.1826609671115875,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.7795799374580383,0.1375318616628646,0.6218923926353455,284.9268798828125,284.95001220703125,297.6982421875,294.31475830078125,297.4969482421875,297.342041015625,284.9390563964844,1.0,0.3203578591346741,0.7968345880508423,0.7968345880508423,1.0,,-1.7542061805725098,0.7655704021453857,0.9886357188224792,0.3689740896224975,0.8066211342811584,0.8066211342811584,0.0,41.058841705322266,28.0,36358.09375,0.0,421.4352416992188,1.0,281.2382202148437,283.85986328125,297.1036376953125,299.4866943359375,293.1499938964844,293.1499938964844,281.54998779296875,37985.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409464716911316,1.0,0.0,0.0,3.29492449760437,3.294945478439331,7.244096309477754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.08154296875,0.0,1186.259033203125,1895.4371337890625,0.0,1947.6514892578125,0.8268263339996338,1.0,0.0,3.0,1.0,0.0
17911800,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.3287678062915802,0.2629018723964691,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8960452079772949,0.2106832414865493,0.1999521404504776,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.941330909729004,0.2406117618083953,0.1685264855623245,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8688729405403137,0.1923228353261947,0.1826609671115875,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.7795799374580383,0.1375318616628646,0.6218923926353455,284.9268798828125,284.95001220703125,297.6982421875,294.31475830078125,297.4969482421875,297.342041015625,284.9390563964844,1.0,0.3203578591346741,0.7968345880508423,0.7968345880508423,1.0,,-1.7542061805725098,0.7655704021453857,0.9886357188224792,0.3689740896224975,0.8066211342811584,0.8066211342811584,0.0,41.058841705322266,28.0,36358.09375,0.0,421.4352416992188,1.0,281.2382202148437,283.85986328125,297.1036376953125,299.4866943359375,293.1499938964844,293.1499938964844,281.54998779296875,37985.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409464716911316,1.0,0.0,0.0,3.29492449760437,3.294945478439331,7.244096309477754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.08154296875,0.0,1186.259033203125,1895.4371337890625,0.0,1947.6514892578125,0.8268263339996338,1.0,0.0,3.0,1.0,0.0
17911860,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9990000128746032,0.3345316648483276,0.2631454467773437,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8965359330177307,0.211334079504013,0.2004539221525192,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9419161677360536,0.2413809448480606,0.1689560711383819,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8692406415939331,0.1928576678037643,0.1830587238073349,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.7791822552680969,0.1375776529312133,0.6215283870697021,285.0669860839844,284.95001220703125,297.74609375,294.31158447265625,297.5283508300781,297.3603820800781,285.071533203125,1.0,0.3164018988609314,0.8097270727157593,0.8097270727157593,1.0,,-1.7249044179916382,0.753650426864624,0.9712539911270142,0.357907623052597,0.919679880142212,0.919679880142212,0.0,40.31380462646485,28.0,35398.5859375,0.0,409.60931396484375,1.0,281.5076904296875,283.9950866699219,297.11053466796875,299.3665771484375,293.1499938964844,293.1499938964844,281.54998779296875,31514.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162558436393738,1.0,0.0,0.0,3.398090362548828,3.398111343383789,7.704831546107016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.65673828125,0.0,1239.3082275390625,1895.4371337890625,0.0,1741.3260498046875,0.8475874066352844,1.0,0.0,3.0,1.0,0.0
17911920,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9990000128746032,0.3387645184993744,0.256979376077652,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.904348850250244,0.2118202298879623,0.2008750736713409,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9508628845214844,0.2419384568929672,0.1693230122327804,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8765994310379028,0.1932679712772369,0.1834071576595306,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7854702472686768,0.1376981884241104,0.6217976808547974,285.0547790527344,284.95001220703125,297.7767944335937,294.309326171875,297.5495300292969,297.373779296875,285.04815673828125,1.0,0.3145780861377716,0.818055272102356,0.818055272102356,1.0,,-1.719199538230896,0.7519901990890503,0.9672092795372008,0.3573995232582092,0.9416210055351256,0.9416210055351256,0.0,39.2641487121582,46.0,35424.87109375,0.0,403.2595825195313,1.0,281.5396423339844,283.9638977050781,297.1679382324219,299.4587707519531,293.1499938964844,293.1499938964844,281.25,30477.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708687424659729,1.0,0.0,0.0,3.5006353855133057,3.500656843185425,8.176868959708372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.33349609375,0.0,1333.6229248046875,1895.4371337890625,0.0,1679.9757080078125,0.8676131963729858,1.0,0.0,3.0,1.0,0.0
17911980,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.3469555974006653,0.2622847259044647,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8994183540344238,0.2124484181404113,0.2016827464103698,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9451519250869752,0.2425441890954971,0.169945016503334,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8717928528785706,0.19375641644001,0.1840678602457046,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7803516387939453,0.1376413851976394,0.62225741147995,284.87823486328125,284.95001220703125,297.8544311523437,294.3029479980469,297.59539794921875,297.393798828125,284.887451171875,1.0,0.317564457654953,0.8392759561538696,0.8392759561538696,1.0,,-1.7286111116409302,0.7587889432907104,0.9698222279548644,0.3619492650032043,0.8095341324806213,0.8095341324806213,0.0,40.25327301025391,64.0,35934.953125,0.0,411.5646057128906,1.0,281.2585144042969,283.80108642578125,297.3155517578125,299.71728515625,293.1499938964844,293.1499938964844,281.54998779296875,40341.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171937823295593,1.0,0.0,0.0,3.367922782897949,3.3679449558258057,7.568635282950709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.42138671875,0.0,1271.379638671875,1895.4371337890625,0.0,1748.99462890625,0.8461116552352905,1.0,0.0,3.0,1.0,0.0
17912040,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.3469555974006653,0.2622847259044647,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8994183540344238,0.2124484181404113,0.2016827464103698,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9451519250869752,0.2425441890954971,0.169945016503334,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8717928528785706,0.19375641644001,0.1840678602457046,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7803516387939453,0.1376413851976394,0.62225741147995,284.87823486328125,284.95001220703125,297.8544311523437,294.3029479980469,297.59539794921875,297.393798828125,284.887451171875,1.0,0.317564457654953,0.8392759561538696,0.8392759561538696,1.0,,-1.7286111116409302,0.7587889432907104,0.9698222279548644,0.3619492650032043,0.8095341324806213,0.8095341324806213,0.0,40.25327301025391,64.0,35934.953125,0.0,411.5646057128906,1.0,281.2585144042969,283.80108642578125,297.3155517578125,299.71728515625,293.1499938964844,293.1499938964844,281.54998779296875,40341.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171937823295593,1.0,0.0,0.0,3.367922782897949,3.3679449558258057,7.568635282950709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.42138671875,0.0,1271.379638671875,1895.4371337890625,0.0,1748.99462890625,0.8461116552352905,1.0,0.0,3.0,1.0,0.0
17912100,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3493070602416992,0.2725653350353241,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8882033228874207,0.2128745168447494,0.2020337432622909,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9319199323654176,0.2430121153593063,0.1702038049697876,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8611724376678467,0.194100484251976,0.1843519210815429,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7702968716621399,0.1376329511404037,0.6222615838050842,285.0339660644531,284.95001220703125,297.89288330078125,294.2994689941406,297.61279296875,297.3939819335937,285.05047607421875,1.0,0.3215776085853576,0.8498862981796265,0.8498862981796265,1.0,,-1.7420262098312378,0.7661644816398621,0.975861668586731,0.3664099276065826,0.9127846956253052,0.9127846956253052,0.0,42.163082122802734,64.0,35630.77734375,0.0,425.0291748046875,1.0,281.4951477050781,283.9635009765625,297.2555847167969,299.5411071777344,293.1499938964844,293.1499938964844,281.54998779296875,33541.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098755836486816,1.0,0.0,0.0,3.433022737503052,3.433044195175171,7.864057351980591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.65087890625,0.0,1287.6011962890625,1895.4371337890625,0.0,1689.5440673828125,0.8579465746879578,1.0,0.0,3.0,1.0,0.0
17912160,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9990000128746032,0.350534588098526,0.2861639857292175,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8744602799415588,0.2134552150964737,0.2026202976703643,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9154945611953736,0.2436671108007431,0.1706832945346832,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.848378598690033,0.1945877522230148,0.1848538368940353,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7581851482391357,0.1376867592334747,0.622859001159668,285.06365966796875,284.95001220703125,297.9310607910156,294.2958068847656,297.62664794921875,297.38836669921875,285.06170654296875,1.0,0.3270524740219116,0.8502027988433838,0.8502027988433838,1.0,,-1.7609484195709229,0.7752330899238586,0.9857153296470642,0.3714105784893036,0.9686691761016846,0.9686691761016846,0.0,44.82502365112305,67.0,36085.37109375,0.0,444.2578430175781,1.0,281.5411071777344,283.95465087890625,297.2705993652344,299.6171569824219,293.1499938964844,293.1499938964844,281.25,30596.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079170942306519,1.0,0.0,0.0,3.576881170272827,3.5769035816192627,8.536942459613783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.0986328125,0.0,1413.7127685546875,1895.4371337890625,0.0,1673.7850341796875,0.8850386142730713,1.0,0.0,3.0,1.0,0.0
17912220,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.349494606256485,0.3082636594772339,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.854305624961853,0.213981345295906,0.2034667432308197,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8927799463272095,0.2441354095935821,0.1713130921125412,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8297382593154907,0.1949842721223831,0.1855622678995132,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7402132749557495,0.13722625374794,0.6224336624145508,284.8839416503906,284.95001220703125,298.00360107421875,294.288330078125,297.6412048339844,297.3565979003906,284.8891296386719,1.0,0.3352321982383728,0.8508105278015137,0.8508105278015137,1.0,,-1.7896054983139038,0.7888596057891846,1.0007458925247192,0.3790812790393829,0.8491407036781311,0.8491407036781311,0.0,49.35560989379883,67.0,37112.68359375,0.0,475.63330078125,1.0,281.2587585449219,283.7635803222656,297.3542175292969,299.8412780761719,293.1499938964844,293.1499938964844,281.25,38297.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255446910858154,1.0,0.0,0.0,3.534780979156494,3.534804344177246,8.337163990290719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.73681640625,0.0,1425.3701171875,1895.4371337890625,0.0,1817.8809814453125,0.8806667923927307,1.0,0.0,3.0,1.0,0.0
17912280,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.3494095206260681,0.3091680109500885,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8535195589065552,0.2139956057071685,0.2034865319728851,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8919032216072083,0.2441459447145462,0.1713245809078216,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.82900470495224,0.1949936151504516,0.1855775266885757,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7395036220550537,0.1371964365243911,0.6223427057266235,284.8864440917969,284.95001220703125,298.0066223144531,294.2880249023437,297.6416931152344,297.35504150390625,284.8920593261719,1.0,0.3355567455291748,0.8508358597755432,0.8508358597755432,1.0,,-1.7906378507614136,0.7893519401550293,1.0012859106063845,0.3793556094169616,0.8491086363792419,0.8491086363792419,0.0,49.54418563842773,70.0,37118.21875,0.0,476.8586120605469,1.0,281.25750732421875,283.7663879394531,297.3519897460937,299.8376159667969,293.1499938964844,293.1499938964844,281.54998779296875,38375.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258665561676025,1.0,0.0,0.0,3.529505968093872,3.529529333114624,8.312298973578436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.474609375,0.0,1420.3876953125,1895.4371337890625,0.0,1820.557373046875,0.8797376751899719,1.0,0.0,3.0,1.0,0.0
17912340,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.979273796081543,0.3497208058834076,0.3145550489425659,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8290519118309021,0.2147728949785232,0.2043191045522689,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8643887042999268,0.244965448975563,0.171936959028244,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8048779368400574,0.1956092864274978,0.1862702667713165,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7171942591667175,0.1366744190454483,0.6207999587059021,285.053466796875,284.95001220703125,298.0810546875,294.27978515625,297.6614685058594,297.3310241699219,285.0494689941406,1.0,0.3425683081150055,0.8514688611030579,0.8514688611030579,1.0,,-1.7977306842803955,0.7927554249763489,1.004975199699402,0.3813625872135162,0.9958468675613404,0.9958468675613404,0.0,55.70309448242188,73.0,36714.96875,0.0,500.2222900390625,1.0,281.5424499511719,283.91583251953125,297.2662353515625,299.6726989746094,293.1499938964844,293.1499938964844,281.25,31311.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187315821647644,1.0,0.0,0.0,3.70280122756958,3.70282506942749,9.14858901523985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.294921875,0.0,1557.121826171875,1895.4371337890625,0.0,1761.59765625,0.9137697219848632,1.0,0.0,3.0,1.0,0.0
17912400,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.979273796081543,0.3497208058834076,0.3145550489425659,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8290519118309021,0.2147728949785232,0.2043191045522689,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8643887042999268,0.244965448975563,0.171936959028244,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8048779368400574,0.1956092864274978,0.1862702667713165,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7171942591667175,0.1366744190454483,0.6207999587059021,285.053466796875,284.95001220703125,298.0810546875,294.27978515625,297.6614685058594,297.3310241699219,285.0494689941406,1.0,0.3425683081150055,0.8514688611030579,0.8514688611030579,1.0,,-1.7977306842803955,0.7927554249763489,1.004975199699402,0.3813625872135162,0.9958468675613404,0.9958468675613404,0.0,55.70309448242188,73.0,36714.96875,0.0,500.2222900390625,1.0,281.5424499511719,283.91583251953125,297.2662353515625,299.6726989746094,293.1499938964844,293.1499938964844,281.25,31311.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187315821647644,1.0,0.0,0.0,3.70280122756958,3.70282506942749,9.14858901523985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.294921875,0.0,1557.121826171875,1895.4371337890625,0.0,1761.59765625,0.9137697219848632,1.0,0.0,3.0,1.0,0.0
17912460,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9577175378799438,0.3517811000347137,0.3165621757507324,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8107191324234009,0.2150766253471374,0.2050133049488067,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8444894552230835,0.2451369762420654,0.1724001467227935,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7854499816894531,0.1957937926054,0.1868363320827484,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.6983546614646912,0.13588847219944,0.6188551783561707,284.8559265136719,284.95001220703125,298.1543273925781,294.271240234375,297.6871032714844,297.3188171386719,284.8609313964844,1.0,0.3482884466648102,0.8513031005859375,0.8513031005859375,1.0,,-1.7999815940856934,0.7938039898872375,1.0061776638031006,0.3819702267646789,0.8468522429466248,0.8468522429466248,0.0,61.25224304199219,61.0,37237.6953125,0.0,518.65234375,1.0,281.2569580078125,283.7204284667969,297.31842041015625,299.8251953125,293.1499938964844,293.1499938964844,281.54998779296875,39901.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330239415168762,1.0,0.0,0.0,3.605318784713745,3.6053428649902335,8.673225124766759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.5947265625,0.0,1512.859375,1895.4371337890625,0.0,1880.474609375,0.8974443078041077,1.0,0.0,3.0,1.0,0.0
17912520,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9577175378799438,0.3517811000347137,0.3165621757507324,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8107191324234009,0.2150766253471374,0.2050133049488067,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8444894552230835,0.2451369762420654,0.1724001467227935,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7854499816894531,0.1957937926054,0.1868363320827484,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.6983546614646912,0.13588847219944,0.6188551783561707,284.8559265136719,284.95001220703125,298.1543273925781,294.271240234375,297.6871032714844,297.3188171386719,284.8609313964844,1.0,0.3482884466648102,0.8513031005859375,0.8513031005859375,1.0,,-1.7999815940856934,0.7938039898872375,1.0061776638031006,0.3819702267646789,0.8468522429466248,0.8468522429466248,0.0,61.25224304199219,61.0,37237.6953125,0.0,518.65234375,1.0,281.2569580078125,283.7204284667969,297.31842041015625,299.8251953125,293.1499938964844,293.1499938964844,281.54998779296875,39901.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330239415168762,1.0,0.0,0.0,3.605318784713745,3.6053428649902335,8.673225124766759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.5947265625,0.0,1512.859375,1895.4371337890625,0.0,1880.474609375,0.8974443078041077,1.0,0.0,3.0,1.0,0.0
17912580,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.961111068725586,0.3555452823638916,0.319454163312912,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8115900158882141,0.2157776653766632,0.205482617020607,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8452481031417847,0.2458483129739761,0.1727140992879867,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7862051725387573,0.1963387876749038,0.1871738582849502,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6974482536315918,0.1354031711816787,0.6159780621528625,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.71875,297.3182983398437,285.0346069335937,1.0,0.3479352593421936,0.8511372804641724,0.8511372804641724,1.0,,-1.8013423681259155,0.7944487929344177,1.006893515586853,0.3822638094425201,0.9867250323295592,0.9867250323295592,0.0,61.201454162597656,49.0,36653.34765625,0.0,519.39111328125,1.0,281.5428161621094,283.8915710449219,297.2275390625,299.6295166015625,293.1499938964844,293.1499938964844,281.25,32253.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211534380912781,1.0,0.0,0.0,3.7338638305664062,3.733887910842896,9.302725629822816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.1650390625,0.0,1599.8133544921875,1895.4371337890625,0.0,1781.5223388671875,0.921492040157318,1.0,0.0,3.0,1.0,0.0
