time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912640,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.961111068725586,0.3555452823638916,0.319454163312912,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8115900158882141,0.2157776653766632,0.205482617020607,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8452481031417847,0.2458483129739761,0.1727140992879867,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7862051725387573,0.1963387876749038,0.1871738582849502,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6974482536315918,0.1354031711816787,0.6159780621528625,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.71875,297.3182983398437,285.0346069335937,1.0,0.3479352593421936,0.8511372804641724,0.8511372804641724,1.0,,-1.8013423681259155,0.7944487929344177,1.006893515586853,0.3822638094425201,0.9867250323295592,0.9867250323295592,0.0,61.201454162597656,49.0,36653.34765625,0.0,519.39111328125,1.0,281.5428161621094,283.8915710449219,297.2275390625,299.6295166015625,293.1499938964844,293.1499938964844,281.25,32253.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211534380912781,1.0,0.0,0.0,3.7338638305664062,3.733887910842896,9.302725629822816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.1650390625,0.0,1599.8133544921875,1895.4371337890625,0.0,1781.5223388671875,0.921492040157318,1.0,0.0,3.0,1.0,0.0
17912700,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.970105767250061,0.3571727573871612,0.3210949003696441,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8178632259368896,0.2160588502883911,0.2057819813489914,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8517506122589111,0.2460851520299911,0.1729339063167572,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7926508784294128,0.196552112698555,0.187399223446846,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7025886178016663,0.1351594477891922,0.6148217916488647,284.8843078613281,284.95001220703125,298.2618408203125,294.2582397460937,297.7337951660156,297.31719970703125,284.865234375,1.0,0.3463070690631866,0.8510543704032898,0.8510543704032898,1.0,,-1.8028202056884768,0.7951406240463257,1.0076795816421509,0.3826546967029571,0.8928223848342896,0.8928223848342896,0.0,59.47885894775391,49.0,37451.39453125,0.0,515.0751342773438,1.0,281.2952575683594,283.7023620605469,297.3007507324219,299.8468017578125,293.1499938964844,293.1499938964844,281.25,35587.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294440865516663,1.0,0.0,0.0,3.743110179901123,3.7431349754333496,9.348856906399304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.59130859375,0.0,1636.0845947265625,1895.4371337890625,0.0,1850.4119873046875,0.9237673282623292,1.0,0.0,3.0,1.0,0.0
17912760,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9804927110671996,0.3584491014480591,0.3222403228282928,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8258308172225952,0.2161537855863571,0.2058427035808563,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8603215217590332,0.2460833936929702,0.1729224175214767,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8010610342025757,0.1965945214033126,0.1874057054519653,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7094516158103943,0.1347898244857788,0.6129432916641235,284.8541564941406,284.95001220703125,298.2970275878906,294.2539367675781,297.7471618652344,297.313232421875,284.86004638671875,1.0,0.3438397943973541,0.8512253761291504,0.8512253761291504,1.0,,-1.802009105682373,0.7947667241096497,1.0072423219680786,0.3824657201766968,0.8408831357955933,0.8408831357955933,0.0,57.197364807128906,37.0,37104.74609375,0.0,507.5439147949219,1.0,281.2569274902344,283.7120666503906,297.2891845703125,299.78515625,293.1499938964844,293.1499938964844,281.54998779296875,40738.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330922484397888,1.0,0.0,0.0,3.603447198867798,3.603471517562866,8.664222264087584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.3193359375,0.0,1516.9925537109375,1895.4371337890625,0.0,1881.0498046875,0.8977659940719604,1.0,0.0,3.0,1.0,0.0
17912820,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.3628424704074859,0.3174625039100647,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8498725891113281,0.2169712781906128,0.2061972469091415,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8870508074760437,0.2468958646059036,0.1731435805559158,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8250231742858887,0.19725301861763,0.1876257508993148,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7288766503334045,0.1344769299030304,0.6098101139068604,285.0351867675781,284.95001220703125,298.3663635253906,294.2455444335937,297.7799072265625,297.3169860839844,285.0307312011719,1.0,0.3368941843509674,0.8515673875808716,0.8515673875808716,1.0,,-1.796197533607483,0.792044460773468,1.00415301322937,0.3809424936771393,0.980561375617981,0.980561375617981,0.0,51.21105194091797,25.0,36434.203125,0.0,484.7286376953125,1.0,281.5428161621094,283.8810119628906,297.20562744140625,299.5961608886719,293.1499938964844,293.1499938964844,281.25,32414.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203103303909302,1.0,0.0,0.0,3.729660987854004,3.729685068130493,9.281795882998268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.79296875,0.0,1596.2044677734375,1895.4371337890625,0.0,1774.5755615234375,0.9206390976905824,1.0,0.0,3.0,1.0,0.0
17912880,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.3628424704074859,0.3174625039100647,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8498725891113281,0.2169712781906128,0.2061972469091415,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8870508074760437,0.2468958646059036,0.1731435805559158,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8250231742858887,0.19725301861763,0.1876257508993148,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7288766503334045,0.1344769299030304,0.6098101139068604,285.0351867675781,284.95001220703125,298.3663635253906,294.2455444335937,297.7799072265625,297.3169860839844,285.0307312011719,1.0,0.3368941843509674,0.8515673875808716,0.8515673875808716,1.0,,-1.796197533607483,0.792044460773468,1.00415301322937,0.3809424936771393,0.980561375617981,0.980561375617981,0.0,51.21105194091797,25.0,36434.203125,0.0,484.7286376953125,1.0,281.5428161621094,283.8810119628906,297.20562744140625,299.5961608886719,293.1499938964844,293.1499938964844,281.25,32414.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203103303909302,1.0,0.0,0.0,3.729660987854004,3.729685068130493,9.281795882998268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.79296875,0.0,1596.2044677734375,1895.4371337890625,0.0,1774.5755615234375,0.9206390976905824,1.0,0.0,3.0,1.0,0.0
17912940,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9990000128746032,0.371292382478714,0.2921811938285827,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8739979863166809,0.2173406183719635,0.2065572291612625,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.9136062860488892,0.2470825016498565,0.173326775431633,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8471051454544067,0.1975035667419433,0.1878579258918762,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.7469749450683594,0.134002223610878,0.6072523593902588,284.8323669433594,284.95001220703125,298.4342346191406,294.237548828125,297.82183837890625,297.33941650390625,284.8385009765625,1.0,0.3266299962997436,0.8519094586372375,0.8519094586372375,1.0,,-1.7609964609146118,0.775322437286377,0.9856740236282348,0.3718956112861633,0.8115261197090149,0.8115261197090149,0.0,45.86855316162109,28.0,36196.61328125,0.0,447.4017028808594,1.0,281.2573547363281,283.6996765136719,297.2611389160156,299.7158203125,293.1499938964844,293.1499938964844,281.54998779296875,42842.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302465438842773,1.0,0.0,0.0,3.531339645385742,3.5313637256622314,8.320937467942713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.38623046875,0.0,1454.6463623046875,1895.4371337890625,0.0,1857.134765625,0.8832391500473022,1.0,0.0,3.0,1.0,0.0
17913000,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9990000128746032,0.371292382478714,0.2921811938285827,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8739979863166809,0.2173406183719635,0.2065572291612625,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.9136062860488892,0.2470825016498565,0.173326775431633,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8471051454544067,0.1975035667419433,0.1878579258918762,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.7469749450683594,0.134002223610878,0.6072523593902588,284.8323669433594,284.95001220703125,298.4342346191406,294.237548828125,297.82183837890625,297.33941650390625,284.8385009765625,1.0,0.3266299962997436,0.8519094586372375,0.8519094586372375,1.0,,-1.7609964609146118,0.775322437286377,0.9856740236282348,0.3718956112861633,0.8115261197090149,0.8115261197090149,0.0,45.86855316162109,28.0,36196.61328125,0.0,447.4017028808594,1.0,281.2573547363281,283.6996765136719,297.2611389160156,299.7158203125,293.1499938964844,293.1499938964844,281.54998779296875,42842.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302465438842773,1.0,0.0,0.0,3.531339645385742,3.5313637256622314,8.320937467942713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.38623046875,0.0,1454.6463623046875,1895.4371337890625,0.0,1857.134765625,0.8832391500473022,1.0,0.0,3.0,1.0,0.0
17913060,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3839324414730072,0.2725464999675751,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8956810832023621,0.2181706726551056,0.2070159465074539,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9390830397605896,0.2478700280189514,0.1735976338386535,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8670929670333862,0.1981717348098755,0.1881807297468185,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7634742856025696,0.1340241432189941,0.6058643460273743,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8771057128906,297.38653564453125,285.0028076171875,1.0,0.3198458552360534,0.8527764081954956,0.8527764081954956,1.0,,-1.736999273300171,0.7640775442123413,0.9729216694831848,0.3655025959014892,0.9306997656822203,0.9306997656822203,0.0,42.054630279541016,31.0,35251.20703125,0.0,421.7489013671875,1.0,281.5419921875,283.8686828613281,297.16961669921875,299.4917907714844,293.1499938964844,293.1499938964844,281.25,33274.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131025791168213,1.0,0.0,0.0,3.6253297328948975,3.6253530979156494,8.769772534833464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.35546875,0.0,1485.6427001953125,1895.4371337890625,0.0,1715.6505126953125,0.897671639919281,1.0,0.0,3.0,1.0,0.0
17913120,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3839324414730072,0.2725464999675751,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8956810832023621,0.2181706726551056,0.2070159465074539,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9390830397605896,0.2478700280189514,0.1735976338386535,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8670929670333862,0.1981717348098755,0.1881807297468185,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7634742856025696,0.1340241432189941,0.6058643460273743,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8771057128906,297.38653564453125,285.0028076171875,1.0,0.3198458552360534,0.8527764081954956,0.8527764081954956,1.0,,-1.736999273300171,0.7640775442123413,0.9729216694831848,0.3655025959014892,0.9306997656822203,0.9306997656822203,0.0,42.054630279541016,31.0,35251.20703125,0.0,421.7489013671875,1.0,281.5419921875,283.8686828613281,297.16961669921875,299.4917907714844,293.1499938964844,293.1499938964844,281.25,33274.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131025791168213,1.0,0.0,0.0,3.6253297328948975,3.6253530979156494,8.769772534833464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.35546875,0.0,1485.6427001953125,1895.4371337890625,0.0,1715.6505126953125,0.897671639919281,1.0,0.0,3.0,1.0,0.0
17913180,297.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.3957113921642303,0.2596525549888611,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9118645191192628,0.2186810672283172,0.2075673043727874,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.956629991531372,0.2481865435838699,0.1739073991775512,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8819478154182434,0.1985492706298828,0.1885949075222015,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.77586430311203,0.1340133547782898,0.6057854294776917,284.8563537597656,284.95001220703125,298.5654602050781,294.2235717773437,297.9284362792969,297.4277648925781,284.8667907714844,1.0,0.3156479001045227,0.8536433577537537,0.8536433577537537,1.0,,-1.722951889038086,0.7575249075889587,0.9654269814491272,0.3618287444114685,0.7922953367233276,0.7922953367233276,0.0,39.732383728027344,49.0,35229.06640625,0.0,406.7706909179688,1.0,281.2580261230469,283.7433166503906,297.2352600097656,299.6177978515625,293.1499938964844,293.1499938964844,281.54998779296875,43329.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72041916847229,1.0,0.0,0.0,3.37554144859314,3.3755640983581543,7.602915843563096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.25439453125,0.0,1299.4393310546875,1895.4371337890625,0.0,1775.4715576171875,0.850614607334137,1.0,0.0,3.0,1.0,0.0
17913240,297.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.3957113921642303,0.2596525549888611,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9118645191192628,0.2186810672283172,0.2075673043727874,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.956629991531372,0.2481865435838699,0.1739073991775512,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8819478154182434,0.1985492706298828,0.1885949075222015,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.77586430311203,0.1340133547782898,0.6057854294776917,284.8563537597656,284.95001220703125,298.5654602050781,294.2235717773437,297.9284362792969,297.4277648925781,284.8667907714844,1.0,0.3156479001045227,0.8536433577537537,0.8536433577537537,1.0,,-1.722951889038086,0.7575249075889587,0.9654269814491272,0.3618287444114685,0.7922953367233276,0.7922953367233276,0.0,39.732383728027344,49.0,35229.06640625,0.0,406.7706909179688,1.0,281.2580261230469,283.7433166503906,297.2352600097656,299.6177978515625,293.1499938964844,293.1499938964844,281.54998779296875,43329.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72041916847229,1.0,0.0,0.0,3.37554144859314,3.3755640983581543,7.602915843563096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.25439453125,0.0,1299.4393310546875,1895.4371337890625,0.0,1775.4715576171875,0.850614607334137,1.0,0.0,3.0,1.0,0.0
17913300,297.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.4011408388614654,0.2611538171768188,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9104093909263612,0.2191090285778045,0.2078458219766616,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9549932479858398,0.248571828007698,0.1740541011095047,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8805938363075256,0.1988924890756607,0.1888060420751571,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7744333148002625,0.1341182589530944,0.6058944463729858,285.0141296386719,284.95001220703125,298.5972900390625,294.2206115722656,297.9524230957031,297.4454650878906,285.0298156738281,1.0,0.3167466521263122,0.8540768623352051,0.8540768623352051,1.0,,-1.72563374042511,0.7588731646537781,0.9667605757713318,0.3624239563941955,0.8906182050704956,0.8906182050704956,0.0,40.01097869873047,49.0,34746.796875,0.0,409.1322937011719,1.0,281.4937744140625,283.9093322753906,297.15838623046875,299.4052124023437,293.1499938964844,293.1499938964844,281.54998779296875,35179.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102172374725342,1.0,0.0,0.0,3.4205756187438965,3.4205973148345947,7.807134920767567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.20703125,0.0,1286.8380126953125,1895.4371337890625,0.0,1692.2996826171875,0.8567056655883789,1.0,0.0,3.0,1.0,0.0
17913360,297.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.4055212736129761,0.2674590051174164,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9035517573356628,0.2197003811597824,0.2083891034126281,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9475379586219788,0.2491496950387954,0.1744415313005447,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8742786645889282,0.1993853598833084,0.1892609149217605,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7687000632286072,0.1343211680650711,0.6068453192710876,285.04132080078125,284.95001220703125,298.6286926269531,294.2179260253906,297.9725952148437,297.4564514160156,285.0394287109375,1.0,0.3196277618408203,0.8545618653297424,0.8545618653297424,1.0,,-1.7360024452209473,0.763842761516571,0.9721596837043762,0.3651149868965149,0.9377198815345764,0.9377198815345764,0.0,41.20945358276367,67.0,35045.90625,0.0,418.6733703613281,1.0,281.5406494140625,283.9029541015625,297.1674194335937,299.45806884765625,293.1499938964844,293.1499938964844,281.25,31763.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053079605102539,1.0,0.0,0.0,3.548525333404541,3.548547506332397,8.40212464936485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.43798828125,0.0,1392.3580322265625,1895.4371337890625,0.0,1652.8917236328125,0.8795687556266785,1.0,0.0,3.0,1.0,0.0
17913420,297.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4090844988822937,0.2932426035404205,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8768597841262817,0.2203303873538971,0.2093199789524078,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.915702223777771,0.2495474815368652,0.1750094294548034,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8492547869682312,0.1998635232448578,0.1900361180305481,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7463982701301575,0.1342134922742843,0.6079771518707275,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.9940490722656,297.4450378417969,284.9034423828125,1.0,0.3299043178558349,0.8555318713188171,0.8555318713188171,1.0,,-1.7710391283035278,0.7805566191673279,0.9904825091362,0.3743188381195068,0.8309939503669739,0.8309939503669739,0.0,46.25467300415039,85.0,36068.7265625,0.0,454.6993408203125,1.0,281.2583312988281,283.7518920898437,297.2568359375,299.6697998046875,293.1499938964844,293.1499938964844,281.54998779296875,39356.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188547253608704,1.0,0.0,0.0,3.448691844940185,3.4487144947052,7.936007477837848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.44140625,0.0,1344.25390625,1895.4371337890625,0.0,1762.60888671875,0.8631669878959656,1.0,0.0,3.0,1.0,0.0
17913480,297.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4090844988822937,0.2932426035404205,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8768597841262817,0.2203303873538971,0.2093199789524078,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.915702223777771,0.2495474815368652,0.1750094294548034,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8492547869682312,0.1998635232448578,0.1900361180305481,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7463982701301575,0.1342134922742843,0.6079771518707275,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.9940490722656,297.4450378417969,284.9034423828125,1.0,0.3299043178558349,0.8555318713188171,0.8555318713188171,1.0,,-1.7710391283035278,0.7805566191673279,0.9904825091362,0.3743188381195068,0.8309939503669739,0.8309939503669739,0.0,46.25467300415039,85.0,36068.7265625,0.0,454.6993408203125,1.0,281.2583312988281,283.7518920898437,297.2568359375,299.6697998046875,293.1499938964844,293.1499938964844,281.54998779296875,39356.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188547253608704,1.0,0.0,0.0,3.448691844940185,3.4487144947052,7.936007477837848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.44140625,0.0,1344.25390625,1895.4371337890625,0.0,1762.60888671875,0.8631669878959656,1.0,0.0,3.0,1.0,0.0
17913540,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9990000128746032,0.4079451858997345,0.3315352201461792,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8435715436935425,0.2213343977928161,0.2103827744722366,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.878367006778717,0.2504312694072723,0.1756784617900848,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8183667063713074,0.200669914484024,0.190929427742958,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7185037732124329,0.134002223610878,0.6082212924957275,285.0906066894531,284.95001220703125,298.75,294.2104187011719,297.9982604980469,297.4030456542969,285.0905456542969,1.0,0.3449173271656036,0.8565018773078918,0.8565018773078918,1.0,,-1.8204540014266968,0.8041438460350037,1.016310214996338,0.3873203098773956,1.0,1.0,0.0,54.450294494628906,88.0,36420.9140625,0.0,511.1457214355469,1.0,281.5412902832031,283.9170227050781,297.198486328125,299.5631103515625,293.1499938964844,293.1499938964844,281.25,30461.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117487192153931,1.0,0.0,0.0,3.664905071258545,3.6649281978607178,8.96228527835774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.24853515625,0.0,1508.206298828125,1895.4371337890625,0.0,1704.6767578125,0.9047263860702516,1.0,0.0,3.0,1.0,0.0
17913600,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9990000128746032,0.4079451858997345,0.3315352201461792,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8435715436935425,0.2213343977928161,0.2103827744722366,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.878367006778717,0.2504312694072723,0.1756784617900848,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8183667063713074,0.200669914484024,0.190929427742958,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7185037732124329,0.134002223610878,0.6082212924957275,285.0906066894531,284.95001220703125,298.75,294.2104187011719,297.9982604980469,297.4030456542969,285.0905456542969,1.0,0.3449173271656036,0.8565018773078918,0.8565018773078918,1.0,,-1.8204540014266968,0.8041438460350037,1.016310214996338,0.3873203098773956,1.0,1.0,0.0,54.450294494628906,88.0,36420.9140625,0.0,511.1457214355469,1.0,281.5412902832031,283.9170227050781,297.198486328125,299.5631103515625,293.1499938964844,293.1499938964844,281.25,30461.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117487192153931,1.0,0.0,0.0,3.664905071258545,3.6649281978607178,8.96228527835774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.24853515625,0.0,1508.206298828125,1895.4371337890625,0.0,1704.6767578125,0.9047263860702516,1.0,0.0,3.0,1.0,0.0
17913660,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.4029186964035034,0.3635030686855316,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8203689455986023,0.2221727073192596,0.2115254551172256,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8522430062294006,0.2509563267230987,0.1763536930084228,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.794275164604187,0.2013475149869918,0.1919050514698028,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6953240633010864,0.1335474997758865,0.6077855825424194,284.90740966796875,284.95001220703125,298.80712890625,294.206787109375,297.9910583496094,297.3426818847656,284.9096069335937,1.0,0.357467770576477,0.8559620380401611,0.8559620380401611,1.0,,-1.8619152307510376,0.8238083720207214,1.0381067991256714,0.3983396887779236,0.902586817741394,0.902586817741394,0.0,62.20345306396485,91.0,37840.3828125,0.0,563.4459838867188,1.0,281.2574462890625,283.70806884765625,297.2804870605469,299.80389404296875,293.1499938964844,293.1499938964844,280.95001220703125,36208.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314983010292053,1.0,0.0,0.0,3.688987255096436,3.689011812210083,9.080455356524908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.8125,0.0,1578.556884765625,1895.4371337890625,0.0,1867.6400146484373,0.9136894345283508,1.0,0.0,3.0,1.0,0.0
17913720,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.4029186964035034,0.3635030686855316,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8203689455986023,0.2221727073192596,0.2115254551172256,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8522430062294006,0.2509563267230987,0.1763536930084228,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.794275164604187,0.2013475149869918,0.1919050514698028,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6953240633010864,0.1335474997758865,0.6077855825424194,284.90740966796875,284.95001220703125,298.80712890625,294.206787109375,297.9910583496094,297.3426818847656,284.9096069335937,1.0,0.357467770576477,0.8559620380401611,0.8559620380401611,1.0,,-1.8619152307510376,0.8238083720207214,1.0381067991256714,0.3983396887779236,0.902586817741394,0.902586817741394,0.0,62.20345306396485,91.0,37840.3828125,0.0,563.4459838867188,1.0,281.2574462890625,283.70806884765625,297.2804870605469,299.80389404296875,293.1499938964844,293.1499938964844,280.95001220703125,36208.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314983010292053,1.0,0.0,0.0,3.688987255096436,3.689011812210083,9.080455356524908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.8125,0.0,1578.556884765625,1895.4371337890625,0.0,1867.6400146484373,0.9136894345283508,1.0,0.0,3.0,1.0,0.0
17913780,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9669190049171448,0.4015127122402191,0.3616286218166351,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7919582724571228,0.222989410161972,0.2126350551843643,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8237153887748718,0.2513450682163238,0.1768795847892761,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7661598920822144,0.2020259946584701,0.1928854137659073,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.6683148145675659,0.1331096738576889,0.6073974370956421,284.84698486328125,284.95001220703125,298.8609313964844,294.20074462890625,297.9964904785156,297.30914306640625,284.8593444824219,1.0,0.3665949404239654,0.8554221391677856,0.8554221391677856,1.0,,-1.862128734588623,0.8238164186477661,1.038312315940857,0.3985106945037842,0.7832958102226257,0.7832958102226257,0.0,72.00607299804688,79.0,37797.5234375,0.0,594.7379760742188,1.0,280.9593811035156,283.66607666015625,297.2480773925781,299.80224609375,293.1499938964844,293.1499938964844,281.25,44826.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745334804058075,1.0,0.0,0.0,3.326892375946045,3.32691502571106,7.385345384136599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.6171875,0.0,1262.723388671875,1895.4371337890625,0.0,1985.228759765625,0.8426938652992249,1.0,0.0,3.0,1.0,0.0
17913840,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9669190049171448,0.4015127122402191,0.3616286218166351,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7919582724571228,0.222989410161972,0.2126350551843643,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8237153887748718,0.2513450682163238,0.1768795847892761,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7661598920822144,0.2020259946584701,0.1928854137659073,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.6683148145675659,0.1331096738576889,0.6073974370956421,284.84698486328125,284.95001220703125,298.8609313964844,294.20074462890625,297.9964904785156,297.30914306640625,284.8593444824219,1.0,0.3665949404239654,0.8554221391677856,0.8554221391677856,1.0,,-1.862128734588623,0.8238164186477661,1.038312315940857,0.3985106945037842,0.7832958102226257,0.7832958102226257,0.0,72.00607299804688,79.0,37797.5234375,0.0,594.7379760742188,1.0,280.9593811035156,283.66607666015625,297.2480773925781,299.80224609375,293.1499938964844,293.1499938964844,281.25,44826.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745334804058075,1.0,0.0,0.0,3.326892375946045,3.32691502571106,7.385345384136599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.6171875,0.0,1262.723388671875,1895.4371337890625,0.0,1985.228759765625,0.8426938652992249,1.0,0.0,3.0,1.0,0.0
17913900,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9621248841285706,0.4031996428966522,0.3625386655330658,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7881392240524292,0.2238136529922485,0.2132944762706756,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8198340535163879,0.2520366609096527,0.1772452741861343,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7625570893287659,0.2027507871389389,0.1934652924537658,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6644092798233032,0.1332492232322693,0.6076087951660156,284.9996337890625,284.95001220703125,298.8866271972656,294.19683837890625,298.0083923339844,297.3097229003906,285.0124816894531,1.0,0.3683193027973175,0.8551521897315979,0.8551521897315979,1.0,,-1.865398526191712,0.8253604769706726,1.0400381088256836,0.3993128836154938,0.8749096989631653,0.8749096989631653,0.0,73.8003158569336,79.0,37320.14453125,0.0,602.7745971679688,1.0,281.1941223144531,283.82080078125,297.1531982421875,299.5653381347656,293.1499938964844,293.1499938964844,281.25,35719.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360771894454956,1.0,0.0,0.0,3.3811733722686768,3.381194829940796,7.62830723033403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.62646484375,0.0,1252.2049560546875,1895.4371337890625,0.0,1906.2603759765625,0.8484746813774109,1.0,0.0,3.0,1.0,0.0
17913960,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.964560866355896,0.4054385721683502,0.3643467128276825,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7899295687675476,0.2248591035604477,0.2141894847154617,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.821296215057373,0.2529647350311279,0.1778245270252227,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7642082571983337,0.2036848217248916,0.1942590773105621,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6654123663902283,0.1336225122213363,0.6087763905525208,285.0157775878906,284.95001220703125,298.9115600585937,294.1924133300781,298.02264404296875,297.3150939941406,285.01336669921875,1.0,0.3688608109951019,0.8550237417221069,0.8550237417221069,1.0,,-1.8716926574707031,0.8283551335334778,1.04333758354187,0.4009391665458679,0.9077948331832886,0.9077948331832886,0.0,73.70142364501953,67.0,37533.484375,0.0,606.9963989257812,1.0,281.2405090332031,283.8101806640625,297.1499938964844,299.6003112792969,293.1499938964844,293.1499938964844,280.95001220703125,32594.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731411337852478,1.0,0.0,0.0,3.4935436248779297,3.493565559387207,8.143773015945044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.35595703125,0.0,1341.5836181640625,1895.4371337890625,0.0,1866.9095458984373,0.8677404522895813,1.0,0.0,3.0,1.0,0.0
17914020,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9785462021827698,0.4089316129684448,0.3675568997859955,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8018425107002258,0.2266217172145843,0.2157995253801345,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8319159150123596,0.25428506731987,0.1787457466125488,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7754462957382202,0.2052674740552902,0.1956891566514969,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.674904465675354,0.1343434602022171,0.6113777160644531,284.89111328125,284.95001220703125,298.959228515625,294.1820373535156,298.0466613769531,297.3196105957031,284.89947509765625,1.0,0.3670516610145569,0.8547669053077698,0.8547669053077698,1.0,,-1.8834303617477417,0.8339223861694336,1.049507975578308,0.4040444791316986,0.8018479347229004,0.8018479347229004,0.0,70.45143127441406,55.0,38014.84765625,0.0,605.0985717773438,1.0,280.9589538574219,283.6915283203125,297.2125244140625,299.7555847167969,293.1499938964844,293.1499938964844,281.25,40832.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422099709510803,1.0,0.0,0.0,3.3176109790802,3.3176326751708984,7.344195296354883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.2890625,0.0,1226.725341796875,1895.4371337890625,0.0,1958.4444580078125,0.8361910581588745,1.0,0.0,3.0,1.0,0.0
17914080,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9785462021827698,0.4089316129684448,0.3675568997859955,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8018425107002258,0.2266217172145843,0.2157995253801345,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8319159150123596,0.25428506731987,0.1787457466125488,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7754462957382202,0.2052674740552902,0.1956891566514969,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.674904465675354,0.1343434602022171,0.6113777160644531,284.89111328125,284.95001220703125,298.959228515625,294.1820373535156,298.0466613769531,297.3196105957031,284.89947509765625,1.0,0.3670516610145569,0.8547669053077698,0.8547669053077698,1.0,,-1.8834303617477417,0.8339223861694336,1.049507975578308,0.4040444791316986,0.8018479347229004,0.8018479347229004,0.0,70.45143127441406,55.0,38014.84765625,0.0,605.0985717773438,1.0,280.9589538574219,283.6915283203125,297.2125244140625,299.7555847167969,293.1499938964844,293.1499938964844,281.25,40832.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422099709510803,1.0,0.0,0.0,3.3176109790802,3.3176326751708984,7.344195296354883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.2890625,0.0,1226.725341796875,1895.4371337890625,0.0,1958.4444580078125,0.8361910581588745,1.0,0.0,3.0,1.0,0.0
17914140,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.4139085412025451,0.3699316382408142,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8236438035964966,0.2290283590555191,0.2176095694303512,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8533035516738892,0.2563410103321075,0.1798140853643417,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.797586977481842,0.207443967461586,0.1972988396883011,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6944009065628052,0.135607048869133,0.6150375604629517,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.0747375488281,297.33355712890625,285.03668212890625,1.0,0.3624818027019501,0.8545100092887878,0.8545100092887878,1.0,,-1.894776940345764,0.8392639756202698,1.0555130243301392,0.4072020649909973,0.9349260926246644,0.9349260926246644,0.0,64.2424087524414,43.0,37860.12109375,0.0,593.7327880859375,1.0,281.2405090332031,283.81695556640625,297.14141845703125,299.6076354980469,293.1499938964844,293.1499938964844,280.95001220703125,31244.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319924235343933,1.0,0.0,0.0,3.5181221961975098,3.518144130706787,8.258765546997893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.66455078125,0.0,1357.0389404296875,1895.4371337890625,0.0,1871.7933349609373,0.8721269369125366,1.0,0.0,3.0,1.0,0.0
17914200,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.4139085412025451,0.3699316382408142,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8236438035964966,0.2290283590555191,0.2176095694303512,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8533035516738892,0.2563410103321075,0.1798140853643417,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.797586977481842,0.207443967461586,0.1972988396883011,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6944009065628052,0.135607048869133,0.6150375604629517,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.0747375488281,297.33355712890625,285.03668212890625,1.0,0.3624818027019501,0.8545100092887878,0.8545100092887878,1.0,,-1.894776940345764,0.8392639756202698,1.0555130243301392,0.4072020649909973,0.9349260926246644,0.9349260926246644,0.0,64.2424087524414,43.0,37860.12109375,0.0,593.7327880859375,1.0,281.2405090332031,283.81695556640625,297.14141845703125,299.6076354980469,293.1499938964844,293.1499938964844,280.95001220703125,31244.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319924235343933,1.0,0.0,0.0,3.5181221961975098,3.518144130706787,8.258765546997893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.66455078125,0.0,1357.0389404296875,1895.4371337890625,0.0,1871.7933349609373,0.8721269369125366,1.0,0.0,3.0,1.0,0.0
17914260,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.421806126832962,0.3456722199916839,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8437371253967285,0.2310789823532104,0.2194892764091491,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8745965957641602,0.257835328578949,0.1808589249849319,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8182523250579834,0.2092988342046737,0.1989824920892715,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.713157594203949,0.1368084698915481,0.6197284460067749,284.87078857421875,284.95001220703125,299.0466003417969,294.1557922363281,298.1077880859375,297.3598327636719,284.8775634765625,1.0,0.3548196256160736,0.8543578386306763,0.8543578386306763,1.0,,-1.8781235218048096,0.8312909007072449,1.0468326807022097,0.4028322994709015,0.7995004653930664,0.7995004653930664,0.0,58.64829635620117,31.0,37942.3828125,0.0,563.5121459960938,1.0,280.959228515625,283.66162109375,297.1937866210937,299.7468566894531,293.1499938964844,293.1499938964844,281.25,41306.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448621988296509,1.0,0.0,0.0,3.3482143878936768,3.348236560821533,7.48031425246154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.26025390625,0.0,1259.043701171875,1895.4371337890625,0.0,1981.1695556640625,0.8426757454872131,1.0,0.0,3.0,1.0,0.0
17914320,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.421806126832962,0.3456722199916839,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8437371253967285,0.2310789823532104,0.2194892764091491,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8745965957641602,0.257835328578949,0.1808589249849319,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8182523250579834,0.2092988342046737,0.1989824920892715,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.713157594203949,0.1368084698915481,0.6197284460067749,284.87078857421875,284.95001220703125,299.0466003417969,294.1557922363281,298.1077880859375,297.3598327636719,284.8775634765625,1.0,0.3548196256160736,0.8543578386306763,0.8543578386306763,1.0,,-1.8781235218048096,0.8312909007072449,1.0468326807022097,0.4028322994709015,0.7995004653930664,0.7995004653930664,0.0,58.64829635620117,31.0,37942.3828125,0.0,563.5121459960938,1.0,280.959228515625,283.66162109375,297.1937866210937,299.7468566894531,293.1499938964844,293.1499938964844,281.25,41306.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448621988296509,1.0,0.0,0.0,3.3482143878936768,3.348236560821533,7.48031425246154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.26025390625,0.0,1259.043701171875,1895.4371337890625,0.0,1981.1695556640625,0.8426757454872131,1.0,0.0,3.0,1.0,0.0
17914380,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4362469315528869,0.3134616017341614,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8738744854927063,0.2336932271718979,0.2215087115764618,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9064015746116638,0.259990781545639,0.1820040792226791,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.846086859703064,0.2116608470678329,0.2007830739021301,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.73753821849823,0.1385903507471084,0.6256089806556702,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1597900390625,297.42242431640625,284.99859619140625,1.0,0.3446367979049682,0.8542056083679199,0.8542056083679199,1.0,,-1.852470874786377,0.8190373182296753,1.0334335565567017,0.3960854411125183,0.9036348462104796,0.9036348462104796,0.0,51.755252838134766,34.0,37145.765625,0.0,523.9993286132812,1.0,281.24041748046875,283.7852478027344,297.0998840332031,299.5388488769531,293.1499938964844,293.1499938964844,280.95001220703125,32618.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321580648422241,1.0,0.0,0.0,3.4937684535980225,3.4937903881073,8.144821208588837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.95654296875,0.0,1341.98095703125,1895.4371337890625,0.0,1873.18603515625,0.8675320744514465,1.0,0.0,3.0,1.0,0.0
17914440,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4362469315528869,0.3134616017341614,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8738744854927063,0.2336932271718979,0.2215087115764618,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9064015746116638,0.259990781545639,0.1820040792226791,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.846086859703064,0.2116608470678329,0.2007830739021301,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.73753821849823,0.1385903507471084,0.6256089806556702,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1597900390625,297.42242431640625,284.99859619140625,1.0,0.3446367979049682,0.8542056083679199,0.8542056083679199,1.0,,-1.852470874786377,0.8190373182296753,1.0334335565567017,0.3960854411125183,0.9036348462104796,0.9036348462104796,0.0,51.755252838134766,34.0,37145.765625,0.0,523.9993286132812,1.0,281.24041748046875,283.7852478027344,297.0998840332031,299.5388488769531,293.1499938964844,293.1499938964844,280.95001220703125,32618.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321580648422241,1.0,0.0,0.0,3.4937684535980225,3.4937903881073,8.144821208588837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.95654296875,0.0,1341.98095703125,1895.4371337890625,0.0,1873.18603515625,0.8675320744514465,1.0,0.0,3.0,1.0,0.0
