time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914500,297.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.4445769488811493,0.299559623003006,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8890648484230042,0.2349353432655334,0.2226717919111251,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.923371970653534,0.260935366153717,0.182686299085617,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.860072672367096,0.212784469127655,0.2018263787031173,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7496581673622131,0.1395780593156814,0.6296297311782837,284.85723876953125,284.95001220703125,299.10595703125,294.1320495605469,298.18927001953125,297.46051025390625,284.8429260253906,1.0,0.341142863035202,0.8541294932365417,0.8541294932365417,1.0,,-1.844065427780152,0.8150517344474792,1.029013752937317,0.3937697410583496,0.8027660846710205,0.8027660846710205,0.0,49.03104782104492,34.0,37610.453125,0.0,509.8152465820313,1.0,281.0014343261719,283.6209411621094,297.162353515625,299.72686767578125,293.1499938964844,293.1499938964844,280.95001220703125,38301.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388744950294495,1.0,0.0,0.0,3.4449074268341064,3.444930076599121,7.918600317680102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.529296875,0.0,1332.9912109375,1895.4371337890625,0.0,1929.9990234375,0.8581493496894836,1.0,0.0,3.0,1.0,0.0
17914560,297.68853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.4527426958084106,0.2884480357170105,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9020976424217224,0.2360921800136566,0.2236929088830948,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9380709528923036,0.2617534399032593,0.183210864663124,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8722935318946838,0.2138269245624542,0.2027414441108703,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.760463297367096,0.1405603736639022,0.6335921883583069,284.8765563964844,284.95001220703125,299.1247253417969,294.1235046386719,298.21795654296875,297.4973449707031,284.8861389160156,1.0,0.3384342789649963,0.8545093536376953,0.8545093536376953,1.0,,-1.838433027267456,0.8124115467071533,1.0260214805603027,0.3922805488109588,0.782920241355896,0.782920241355896,0.0,46.96331024169922,37.0,37115.19140625,0.0,499.6199340820313,1.0,280.95977783203125,283.681640625,297.1416015625,299.6397705078125,293.1499938964844,293.1499938964844,281.25,42280.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405323386192322,1.0,0.0,0.0,3.250172615051269,3.2501940727233887,7.048653287711204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.3857421875,0.0,1174.0177001953125,1895.4371337890625,0.0,1944.1182861328125,0.8230323195457458,1.0,0.0,3.0,1.0,0.0
17914620,297.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9990000128746032,0.463468849658966,0.2764196991920471,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9185683727264404,0.2379444986581802,0.2251830101013183,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9547394514083862,0.2632676362991333,0.1840481758117675,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8869927525520325,0.2154954075813293,0.20407634973526,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7737336754798889,0.1420923769474029,0.6394473314285278,285.0306091308594,284.95001220703125,299.1475524902344,294.11236572265625,298.2547302246094,297.5451965332031,285.0334167480469,1.0,0.3360564708709717,0.8549854159355164,0.8549854159355164,1.0,,-1.835412621498108,0.8110349774360657,1.024377703666687,0.3914613723754883,0.8888324499130249,0.8888324499130249,0.0,44.8779182434082,37.0,36700.92578125,0.0,491.1265869140625,1.0,281.2122802734375,283.82598876953125,297.0550231933594,299.4309387207031,293.1499938964844,293.1499938964844,281.25,32892.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296353578567505,1.0,0.0,0.0,3.3544952869415283,3.35451602935791,7.508405133194174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.52783203125,0.0,1207.2200927734375,1895.4371337890625,0.0,1852.0137939453125,0.8390858173370361,1.0,0.0,3.0,1.0,0.0
17914680,297.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.4698664546012878,0.2699677050113678,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9287415742874146,0.2391447722911834,0.2262516915798187,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.963871955871582,0.2642685770988464,0.1847029775381088,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8956491947174072,0.2165774554014206,0.2050359398126602,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7816975116729736,0.1430998146533966,0.6436238288879395,285.0208740234375,284.95001220703125,299.16082763671875,294.10552978515625,298.2761535644531,297.5730895996094,285.0171203613281,1.0,0.3351436853408813,0.8552690148353577,0.8552690148353577,1.0,,-1.8358995914459229,0.8113027811050415,1.0245968103408811,0.391577810049057,0.9018256068229676,0.9018256068229676,0.0,43.84321594238281,57.0,36804.84765625,0.0,488.2097778320313,1.0,281.2397155761719,283.80352783203125,297.06207275390625,299.4670104980469,293.1499938964844,293.1499938964844,281.54998779296875,31868.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271469235420227,1.0,0.0,0.0,3.4349730014801025,3.4349942207336426,7.872994274293887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.83837890625,0.0,1277.7508544921875,1895.4371337890625,0.0,1831.22021484375,0.8540090918540955,1.0,0.0,3.0,1.0,0.0
17914740,297.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9990000128746032,0.4848476052284241,0.2736112177371979,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9290118217468262,0.2426543533802032,0.229476511478424,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9630069732666016,0.2672291100025177,0.1867040544748306,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.895863950252533,0.219743475317955,0.2079482227563858,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.7834155559539795,0.1460364758968353,0.6565156579017639,285.16094970703125,284.95001220703125,299.1952209472656,294.08660888671875,298.32525634765625,297.6324462890625,285.16180419921875,1.0,0.3411344885826111,0.85602867603302,0.85602867603302,1.0,,-1.8654999732971191,0.8255612850189209,1.0399386882781982,0.3991353809833526,1.0,1.0,0.0,45.107566833496094,77.0,36783.3671875,0.0,511.717529296875,1.0,281.5413513183594,283.9395751953125,297.058837890625,299.4364013671875,293.1499938964844,293.1499938964844,281.25,30263.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182273864746094,1.0,0.0,0.0,3.665565252304077,3.66558837890625,8.965513416114845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.92626953125,0.0,1507.446533203125,1895.4371337890625,0.0,1757.461669921875,0.904339075088501,1.0,0.0,3.0,1.0,0.0
17914800,297.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9990000128746032,0.4848476052284241,0.2736112177371979,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9290118217468262,0.2426543533802032,0.229476511478424,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9630069732666016,0.2672291100025177,0.1867040544748306,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.895863950252533,0.219743475317955,0.2079482227563858,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.7834155559539795,0.1460364758968353,0.6565156579017639,285.16094970703125,284.95001220703125,299.1952209472656,294.08660888671875,298.32525634765625,297.6324462890625,285.16180419921875,1.0,0.3411344885826111,0.85602867603302,0.85602867603302,1.0,,-1.8654999732971191,0.8255612850189209,1.0399386882781982,0.3991353809833526,1.0,1.0,0.0,45.107566833496094,77.0,36783.3671875,0.0,511.717529296875,1.0,281.5413513183594,283.9395751953125,297.058837890625,299.4364013671875,293.1499938964844,293.1499938964844,281.25,30263.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182273864746094,1.0,0.0,0.0,3.665565252304077,3.66558837890625,8.965513416114845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.92626953125,0.0,1507.446533203125,1895.4371337890625,0.0,1757.461669921875,0.904339075088501,1.0,0.0,3.0,1.0,0.0
17914860,297.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.4930543899536133,0.2982499897480011,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9040144681930542,0.2457047998905182,0.2327203303575515,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.936492681503296,0.2694996893405914,0.1886104047298431,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.874051570892334,0.2224829494953155,0.2108858823776245,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.765905499458313,0.1485236585140228,0.6693724393844604,284.9674377441406,284.95001220703125,299.2281494140625,294.0668640136719,298.3474426269531,297.64361572265625,284.96728515625,1.0,0.3541935384273529,0.8560934662818909,0.8560934662818909,1.0,,-1.920223474502564,0.8517563343048096,1.068467140197754,0.4133603572845459,0.979871153831482,0.979871153831482,0.0,50.58273696899414,97.0,38715.3515625,0.0,567.24072265625,1.0,281.2571105957031,283.7040405273437,297.1495056152344,299.7152404785156,293.1499938964844,293.1499938964844,280.95001220703125,33096.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398691177368164,1.0,0.0,0.0,3.784173250198364,3.784198045730591,9.555101314617789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.5146484375,0.0,1665.1026611328125,1895.4371337890625,0.0,1938.4654541015625,0.9331029057502748,1.0,0.0,3.0,1.0,0.0
17914920,297.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.4930543899536133,0.2982499897480011,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9040144681930542,0.2457047998905182,0.2327203303575515,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.936492681503296,0.2694996893405914,0.1886104047298431,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.874051570892334,0.2224829494953155,0.2108858823776245,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.765905499458313,0.1485236585140228,0.6693724393844604,284.9674377441406,284.95001220703125,299.2281494140625,294.0668640136719,298.3474426269531,297.64361572265625,284.96728515625,1.0,0.3541935384273529,0.8560934662818909,0.8560934662818909,1.0,,-1.920223474502564,0.8517563343048096,1.068467140197754,0.4133603572845459,0.979871153831482,0.979871153831482,0.0,50.58273696899414,97.0,38715.3515625,0.0,567.24072265625,1.0,281.2571105957031,283.7040405273437,297.1495056152344,299.7152404785156,293.1499938964844,293.1499938964844,280.95001220703125,33096.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398691177368164,1.0,0.0,0.0,3.784173250198364,3.784198045730591,9.555101314617789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.5146484375,0.0,1665.1026611328125,1895.4371337890625,0.0,1938.4654541015625,0.9331029057502748,1.0,0.0,3.0,1.0,0.0
17914980,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4941776990890503,0.3390637338161468,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8687920570373535,0.2482533007860183,0.235481783747673,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.895346999168396,0.2711136043071747,0.190011665225029,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413476347923279,0.2247367352247238,0.2133737802505493,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384056448936462,0.150251880288124,0.6792715787887573,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3403015136719,297.60205078125,284.8758239746094,1.0,0.3723958730697632,0.8561581969261169,0.8561581969261169,1.0,,-1.9890990257263184,0.8847975134849548,1.1043015718460083,0.4313195943832397,0.8652448654174805,0.8652448654174805,0.0,59.99186325073242,115.0,40270.58203125,0.0,649.9033813476562,1.0,280.9567565917969,283.585205078125,297.1313781738281,299.81207275390625,293.1499938964844,293.1499938964844,281.25,39825.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608217597007751,1.0,0.0,0.0,3.651275634765625,3.651300430297852,8.895749488146976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.20263671875,0.0,1563.224853515625,1895.4371337890625,0.0,2119.78466796875,0.9085526466369628,1.0,0.0,3.0,1.0,0.0
17915040,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4941776990890503,0.3390637338161468,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8687920570373535,0.2482533007860183,0.235481783747673,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.895346999168396,0.2711136043071747,0.190011665225029,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413476347923279,0.2247367352247238,0.2133737802505493,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384056448936462,0.150251880288124,0.6792715787887573,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3403015136719,297.60205078125,284.8758239746094,1.0,0.3723958730697632,0.8561581969261169,0.8561581969261169,1.0,,-1.9890990257263184,0.8847975134849548,1.1043015718460083,0.4313195943832397,0.8652448654174805,0.8652448654174805,0.0,59.99186325073242,115.0,40270.58203125,0.0,649.9033813476562,1.0,280.9567565917969,283.585205078125,297.1313781738281,299.81207275390625,293.1499938964844,293.1499938964844,281.25,39825.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608217597007751,1.0,0.0,0.0,3.651275634765625,3.651300430297852,8.895749488146976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.20263671875,0.0,1563.224853515625,1895.4371337890625,0.0,2119.78466796875,0.9085526466369628,1.0,0.0,3.0,1.0,0.0
17915100,297.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9990000128746032,0.4933525323867798,0.3622122406959533,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8518832921981812,0.2498503923416137,0.2369917929172516,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.87663733959198,0.2723238468170166,0.1908222585916519,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8258042931556702,0.2261448949575424,0.2147264778614044,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7250116467475891,0.1511593908071518,0.6838956475257874,285.0494689941406,284.95001220703125,299.2752380371094,294.03619384765625,298.3302917480469,297.5695495605469,285.0658264160156,1.0,0.3826127350330353,0.8561906218528748,0.8561906218528748,1.0,,-2.026860475540161,0.9029488563537598,1.1239116191864014,0.4411724507808685,0.987729787826538,0.987729787826538,0.0,65.76532745361328,115.0,40152.44140625,0.0,699.6456298828125,1.0,281.2024230957031,283.7719116210937,297.0362548828125,299.599365234375,293.1499938964844,293.1499938964844,281.25,33623.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562780976295471,1.0,0.0,0.0,3.7141435146331774,3.714167833328247,9.204721891364898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.07080078125,0.0,1587.6170654296875,1895.4371337890625,0.0,2080.007568359375,0.9204823970794678,1.0,0.0,3.0,1.0,0.0
17915160,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.9990000128746032,0.4920134544372558,0.3857499957084656,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.8370738625526428,0.2517125904560089,0.2388551086187362,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.8600674271583557,0.2738584280014038,0.1919552087783813,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8115295171737671,0.2277931272983551,0.2163980603218078,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7123685479164124,0.1521894037723541,0.6892879605293274,285.1073913574219,284.95001220703125,299.2904052734375,294.0257568359375,298.3192749023437,297.5353088378906,285.1117248535156,1.0,0.3934388756752014,0.8553050756454468,0.8553050756454468,1.0,,-2.067206382751465,0.922286331653595,1.144919991493225,0.4516105353832245,1.0,1.0,0.0,72.03456115722656,133.0,40777.75,0.0,755.06201171875,1.0,281.24285888671875,283.8004455566406,297.03033447265625,299.6612548828125,293.1499938964844,293.1499938964844,280.95001220703125,32621.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565015554428101,1.0,0.0,0.0,3.80534029006958,3.805365085601807,9.662294360168744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.21044921875,0.0,1686.60546875,1895.4371337890625,0.0,2081.958251953125,0.9376723766326904,1.0,0.0,3.0,1.0,0.0
17915220,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9990000128746032,0.485461413860321,0.4355305135250091,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8095715045928955,0.2549349665641784,0.242540568113327,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8303921222686768,0.2762472927570343,0.1941387355327606,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.7826769351959229,0.230627566576004,0.219707041978836,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.6860846281051636,0.1538234651088714,0.699579656124115,284.9643249511719,284.95001220703125,299.3201599121094,294.00469970703125,298.2893981933594,297.4529724121094,284.9669494628906,1.0,0.4162790179252624,0.8535339832305908,0.8535339832305908,1.0,,-2.150068759918213,0.9620456099510192,1.1880232095718384,0.4730916321277618,0.985285758972168,0.985285758972168,0.0,86.3945083618164,121.0,43006.515625,0.0,880.7778930664062,1.0,280.9551086425781,283.6110534667969,297.0877380371094,299.9119873046875,293.1499938964844,293.1499938964844,280.6499938964844,34463.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772924900054932,1.0,0.0,0.0,3.8687682151794434,3.868794202804565,9.987084013118874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.6826171875,0.0,1778.269287109375,1895.4371337890625,0.0,2265.865478515625,0.9532960057258606,1.0,0.0,3.0,1.0,0.0
17915280,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9990000128746032,0.485461413860321,0.4355305135250091,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8095715045928955,0.2549349665641784,0.242540568113327,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8303921222686768,0.2762472927570343,0.1941387355327606,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.7826769351959229,0.230627566576004,0.219707041978836,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.6860846281051636,0.1538234651088714,0.699579656124115,284.9643249511719,284.95001220703125,299.3201599121094,294.00469970703125,298.2893981933594,297.4529724121094,284.9669494628906,1.0,0.4162790179252624,0.8535339832305908,0.8535339832305908,1.0,,-2.150068759918213,0.9620456099510192,1.1880232095718384,0.4730916321277618,0.985285758972168,0.985285758972168,0.0,86.3945083618164,121.0,43006.515625,0.0,880.7778930664062,1.0,280.9551086425781,283.6110534667969,297.0877380371094,299.9119873046875,293.1499938964844,293.1499938964844,280.6499938964844,34463.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772924900054932,1.0,0.0,0.0,3.8687682151794434,3.868794202804565,9.987084013118874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.6826171875,0.0,1778.269287109375,1895.4371337890625,0.0,2265.865478515625,0.9532960057258606,1.0,0.0,3.0,1.0,0.0
17915340,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9741326570510864,0.4814870655536651,0.4340032935142517,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.787706196308136,0.2574966251850128,0.2455141395330429,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.808468222618103,0.2778250277042389,0.1956642121076584,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7617540955543518,0.2328239828348159,0.2223373353481292,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.6664972305297852,0.1548799127340316,0.7068707346916199,284.84454345703125,284.95001220703125,299.3492431640625,293.9835510253906,298.2716369628906,297.3960266113281,284.8511657714844,1.0,0.4269364774227142,0.8517629504203796,0.8517629504203796,1.0,,-2.1661221981048584,0.9695297479629515,1.1965923309326172,0.4774202108383178,0.8514049649238586,0.8514049649238586,0.0,98.25826263427734,109.0,43629.51953125,0.0,939.4277954101562,1.0,280.65692138671875,283.482666015625,297.052001953125,299.9589538574219,293.1499938964844,293.1499938964844,280.95001220703125,41627.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951211333274841,1.0,0.0,0.0,3.6810927391052246,3.68111801147461,9.041631301442976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.7138671875,0.0,1610.50048828125,1895.4371337890625,0.0,2426.9052734375,0.9161874651908876,1.0,0.0,3.0,1.0,0.0
17915400,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9741326570510864,0.4814870655536651,0.4340032935142517,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.787706196308136,0.2574966251850128,0.2455141395330429,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.808468222618103,0.2778250277042389,0.1956642121076584,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7617540955543518,0.2328239828348159,0.2223373353481292,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.6664972305297852,0.1548799127340316,0.7068707346916199,284.84454345703125,284.95001220703125,299.3492431640625,293.9835510253906,298.2716369628906,297.3960266113281,284.8511657714844,1.0,0.4269364774227142,0.8517629504203796,0.8517629504203796,1.0,,-2.1661221981048584,0.9695297479629515,1.1965923309326172,0.4774202108383178,0.8514049649238586,0.8514049649238586,0.0,98.25826263427734,109.0,43629.51953125,0.0,939.4277954101562,1.0,280.65692138671875,283.482666015625,297.052001953125,299.9589538574219,293.1499938964844,293.1499938964844,280.95001220703125,41627.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951211333274841,1.0,0.0,0.0,3.6810927391052246,3.68111801147461,9.041631301442976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.7138671875,0.0,1610.50048828125,1895.4371337890625,0.0,2426.9052734375,0.9161874651908876,1.0,0.0,3.0,1.0,0.0
17915460,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.972030520439148,0.4851855933666229,0.4360988438129425,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7878979444503784,0.260968416929245,0.2485627681016922,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8076034784317017,0.2804982364177704,0.1973205059766769,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7618001699447632,0.2358354777097702,0.2249795794486999,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6661776304244995,0.156701385974884,0.7141554355621338,285.0355224609375,284.95001220703125,299.3778991699219,293.96246337890625,298.2853698730469,297.39654541015625,285.0349426269531,1.0,0.4307798445224762,0.8497198224067688,0.8497198224067688,1.0,,-2.1859939098358154,0.978948712348938,1.2070451974868774,0.4822316765785217,0.9962560534477234,0.9962560534477234,0.0,100.39952087402344,97.0,43240.9609375,0.0,966.8729858398438,1.0,280.9430847167969,283.6650695800781,296.9398803710937,299.7372131347656,293.1499938964844,293.1499938964844,280.6499938964844,32985.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853812575340271,1.0,0.0,0.0,3.7979657649993896,3.797990560531616,9.624881158742935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.515625,0.0,1680.6370849609375,1895.4371337890625,0.0,2338.58740234375,0.9365821480751038,1.0,0.0,3.0,1.0,0.0
17915520,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.972030520439148,0.4851855933666229,0.4360988438129425,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7878979444503784,0.260968416929245,0.2485627681016922,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8076034784317017,0.2804982364177704,0.1973205059766769,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7618001699447632,0.2358354777097702,0.2249795794486999,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6661776304244995,0.156701385974884,0.7141554355621338,285.0355224609375,284.95001220703125,299.3778991699219,293.96246337890625,298.2853698730469,297.39654541015625,285.0349426269531,1.0,0.4307798445224762,0.8497198224067688,0.8497198224067688,1.0,,-2.1859939098358154,0.978948712348938,1.2070451974868774,0.4822316765785217,0.9962560534477234,0.9962560534477234,0.0,100.39952087402344,97.0,43240.9609375,0.0,966.8729858398438,1.0,280.9430847167969,283.6650695800781,296.9398803710937,299.7372131347656,293.1499938964844,293.1499938964844,280.6499938964844,32985.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853812575340271,1.0,0.0,0.0,3.7979657649993896,3.797990560531616,9.624881158742935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.515625,0.0,1680.6370849609375,1895.4371337890625,0.0,2338.58740234375,0.9365821480751038,1.0,0.0,3.0,1.0,0.0
17915580,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9831079840660096,0.4886564016342163,0.4393347203731537,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7993524670600891,0.2642233073711395,0.2516137659549713,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8176301717758179,0.2827899158000946,0.1989460289478302,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7724291682243347,0.2386507093906402,0.2276069819927215,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.675876259803772,0.1586296111345291,0.7222736477851868,284.8847045898437,284.95001220703125,299.40631103515625,293.941650390625,298.2989501953125,297.3971252441406,284.88946533203125,1.0,0.430641621351242,0.8476767539978027,0.8476767539978027,1.0,,-2.2084081172943115,0.9895694255828856,1.2188385725021362,0.4877902567386627,0.8802937269210815,0.8802937269210815,0.0,97.01889038085938,85.0,44222.28125,0.0,976.4465942382812,1.0,280.6561279296875,283.5007629394531,296.9828796386719,299.90142822265625,293.1499938964844,293.1499938964844,280.95001220703125,39016.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797990620136261,1.0,0.0,0.0,3.710142374038696,3.710167407989502,9.184900022773944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.068359375,0.0,1624.052978515625,1895.4371337890625,0.0,2453.068359375,0.9206875562667848,1.0,0.0,3.0,1.0,0.0
17915640,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9831079840660096,0.4886564016342163,0.4393347203731537,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7993524670600891,0.2642233073711395,0.2516137659549713,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8176301717758179,0.2827899158000946,0.1989460289478302,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7724291682243347,0.2386507093906402,0.2276069819927215,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.675876259803772,0.1586296111345291,0.7222736477851868,284.8847045898437,284.95001220703125,299.40631103515625,293.941650390625,298.2989501953125,297.3971252441406,284.88946533203125,1.0,0.430641621351242,0.8476767539978027,0.8476767539978027,1.0,,-2.2084081172943115,0.9895694255828856,1.2188385725021362,0.4877902567386627,0.8802937269210815,0.8802937269210815,0.0,97.01889038085938,85.0,44222.28125,0.0,976.4465942382812,1.0,280.6561279296875,283.5007629394531,296.9828796386719,299.90142822265625,293.1499938964844,293.1499938964844,280.95001220703125,39016.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797990620136261,1.0,0.0,0.0,3.710142374038696,3.710167407989502,9.184900022773944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.068359375,0.0,1624.052978515625,1895.4371337890625,0.0,2453.068359375,0.9206875562667848,1.0,0.0,3.0,1.0,0.0
17915700,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9911708235740662,0.4910496473312378,0.4409338533878326,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8080525398254395,0.2660688459873199,0.2530577480792999,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8252497911453247,0.284181147813797,0.1996725052595138,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7807049751281738,0.2402500212192535,0.2288364470005035,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6834574937820435,0.1597630828619003,0.7261887192726135,285.040283203125,284.95001220703125,299.4205017089844,293.9313659667969,298.3080444335937,297.4014892578125,285.05126953125,1.0,0.4295195341110229,0.8466551899909973,0.8466551899909973,1.0,,-2.219111442565918,0.9946494102478028,1.2244620323181152,0.4903803765773773,0.9857795238494872,0.9857795238494872,0.0,94.01524353027344,85.0,43622.2109375,0.0,975.8112182617188,1.0,280.90350341796875,283.6694641113281,296.9039611816406,299.6836242675781,293.1499938964844,293.1499938964844,280.95001220703125,34119.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916056513786316,1.0,0.0,0.0,3.753696441650391,3.753721237182617,9.401812803844224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.46923828125,0.0,1637.15234375,1895.4371337890625,0.0,2394.93896484375,0.9293910264968872,1.0,0.0,3.0,1.0,0.0
17915760,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9990000128746032,0.493917167186737,0.4415359795093536,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8187029361724854,0.2681565582752228,0.2547828555107116,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8352285027503967,0.2858458757400512,0.2006469666957855,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.7915309071540833,0.2420706152915954,0.2303176969289779,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.69337397813797,0.1610935777425766,0.7310424447059631,285.0677795410156,284.95001220703125,299.4347229003906,293.9212341308594,298.31915283203125,297.4095153808594,285.068115234375,1.0,0.4279509782791137,0.8460207581520081,0.8460207581520081,1.0,,-2.230751037597656,1.000184416770935,1.2305665016174316,0.4934032261371612,1.0,1.0,0.0,90.30999755859376,73.0,43864.30078125,0.0,973.3966064453124,1.0,280.9431457519531,283.67803955078125,296.9022521972656,299.7323913574219,293.1499938964844,293.1499938964844,280.6499938964844,33104.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897323369979858,1.0,0.0,0.0,3.8330869674682617,3.833112239837648,9.80371396508417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.26708984375,0.0,1723.8092041015625,1895.4371337890625,0.0,2377.945068359375,0.944297194480896,1.0,0.0,3.0,1.0,0.0
17915820,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.5017610788345337,0.4193498790264129,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8354735970497131,0.2716732323169708,0.2580768764019012,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8515191078186035,0.2882913053035736,0.2023856192827224,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8091381192207336,0.2451023161411285,0.2331423610448837,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7096437215805054,0.1634247601032257,0.7409163117408752,284.87762451171875,284.95001220703125,299.4633178710937,293.9013977050781,298.3447265625,297.4330444335937,284.8799133300781,1.0,0.4223317503929138,0.8447518944740295,0.8447518944740295,1.0,,-2.225365400314331,0.9974347949028016,1.2279306650161743,0.491879254579544,0.8952096104621887,0.8952096104621887,0.0,84.41728973388672,61.0,44605.1875,0.0,945.6851806640624,1.0,280.65576171875,283.4757080078125,296.94561767578125,299.8960266113281,293.1499938964844,293.1499938964844,280.3500061035156,38458.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031336069107056,1.0,0.0,0.0,3.777141094207764,3.777166843414306,9.519622494735812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.55419921875,0.0,1698.3121337890625,1895.4371337890625,0.0,2500.10986328125,0.9349002838134766,1.0,0.0,3.0,1.0,0.0
17915880,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.5017610788345337,0.4193498790264129,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8354735970497131,0.2716732323169708,0.2580768764019012,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8515191078186035,0.2882913053035736,0.2023856192827224,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8091381192207336,0.2451023161411285,0.2331423610448837,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7096437215805054,0.1634247601032257,0.7409163117408752,284.87762451171875,284.95001220703125,299.4633178710937,293.9013977050781,298.3447265625,297.4330444335937,284.8799133300781,1.0,0.4223317503929138,0.8447518944740295,0.8447518944740295,1.0,,-2.225365400314331,0.9974347949028016,1.2279306650161743,0.491879254579544,0.8952096104621887,0.8952096104621887,0.0,84.41728973388672,61.0,44605.1875,0.0,945.6851806640624,1.0,280.65576171875,283.4757080078125,296.94561767578125,299.8960266113281,293.1499938964844,293.1499938964844,280.3500061035156,38458.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031336069107056,1.0,0.0,0.0,3.777141094207764,3.777166843414306,9.519622494735812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.55419921875,0.0,1698.3121337890625,1895.4371337890625,0.0,2500.10986328125,0.9349002838134766,1.0,0.0,3.0,1.0,0.0
17915940,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.5141755938529968,0.3913182020187378,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8571082353591919,0.27499720454216,0.2608911395072937,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8729994893074036,0.2904215157032013,0.203636035323143,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8296774625778198,0.247929573059082,0.2355021685361862,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.728289783000946,0.1657341867685318,0.7497172355651855,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,298.3835144042969,297.4807434082031,284.86492919921875,1.0,0.4143608510494232,0.8434829711914062,0.8434829711914062,1.0,,-2.2099862098693848,0.9898859858512878,1.2201002836227417,0.4876367151737213,0.7981610894203186,0.7981610894203186,0.0,77.2383041381836,64.0,44329.3359375,0.0,903.5460205078124,1.0,280.3585510253906,283.4620056152344,296.8990783691406,299.8483581542969,293.1499938964844,293.1499938964844,280.6499938964844,43981.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099876642227173,1.0,0.0,0.0,3.408992052078247,3.409015417098999,7.754348416710855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.8427734375,0.0,1336.9754638671875,1895.4371337890625,0.0,2563.079345703125,0.859958827495575,1.0,0.0,3.0,1.0,0.0
17916000,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.5141755938529968,0.3913182020187378,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8571082353591919,0.27499720454216,0.2608911395072937,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8729994893074036,0.2904215157032013,0.203636035323143,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8296774625778198,0.247929573059082,0.2355021685361862,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.728289783000946,0.1657341867685318,0.7497172355651855,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,298.3835144042969,297.4807434082031,284.86492919921875,1.0,0.4143608510494232,0.8434829711914062,0.8434829711914062,1.0,,-2.2099862098693848,0.9898859858512878,1.2201002836227417,0.4876367151737213,0.7981610894203186,0.7981610894203186,0.0,77.2383041381836,64.0,44329.3359375,0.0,903.5460205078124,1.0,280.3585510253906,283.4620056152344,296.8990783691406,299.8483581542969,293.1499938964844,293.1499938964844,280.6499938964844,43981.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099876642227173,1.0,0.0,0.0,3.408992052078247,3.409015417098999,7.754348416710855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.8427734375,0.0,1336.9754638671875,1895.4371337890625,0.0,2563.079345703125,0.859958827495575,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.5242052674293518,0.3771731257438659,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8699340224266052,0.2775722444057464,0.2629770040512085,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8855704069137573,0.292361170053482,0.2047079354524612,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8412512540817261,0.2501443028450012,0.2372700124979019,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7387017607688904,0.1675874292850494,0.7565933465957642,285.010986328125,284.95001220703125,299.5101928710937,293.8711853027344,298.41558837890625,297.5245361328125,285.0127258300781,1.0,0.4115972518920898,0.8430702686309814,0.8430702686309814,1.0,,-2.2071564197540283,0.98852276802063,1.2186336517333984,0.4866397678852081,0.8949295878410339,0.8949295878410339,0.0,73.92654418945312,64.0,43735.61328125,0.0,888.3743286132812,1.0,280.6121826171875,283.6147155761719,296.8090515136719,299.61114501953125,293.1499938964844,293.1499938964844,280.6499938964844,34545.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983594536781311,1.0,0.0,0.0,3.478555679321289,3.478577852249145,8.074046036199434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.75,0.0,1340.289794921875,1895.4371337890625,0.0,2456.435546875,0.8679007887840271,1.0,0.0,3.0,1.0,0.0
17916120,297.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.5308302640914917,0.3692298829555511,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8779826760292053,0.27934530377388,0.2645566463470459,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8933756947517395,0.2937234342098236,0.2055932283401489,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8485064506530762,0.2516754567623138,0.2386240065097808,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7453126907348633,0.1689142733812332,0.7620099782943726,285.0054931640625,284.95001220703125,299.5219116210937,293.8641662597656,298.4366760253906,297.5532531738281,285.00390625,1.0,0.4104641377925873,0.842802882194519,0.842802882194519,1.0,,-2.208704948425293,0.9892565608024596,1.219448447227478,0.4869462549686432,0.906827986240387,0.906827986240387,0.0,72.21054077148438,67.0,43841.453125,0.0,883.4022827148438,1.0,280.6408996582031,283.6033630371094,296.8149108886719,299.6441650390625,293.1499938964844,293.1499938964844,280.3500061035156,33421.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951748371124268,1.0,0.0,0.0,3.538166046142578,3.5381884574890137,8.353138696293172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.89111328125,0.0,1393.5689697265625,1895.4371337890625,0.0,2427.39404296875,0.8783471584320068,1.0,0.0,3.0,1.0,0.0
17916180,297.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.540269136428833,0.3591971695423126,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8889865875244141,0.281805545091629,0.2669336795806885,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9038076400756836,0.2954514026641845,0.2068754732608795,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8584958910942078,0.2537854611873626,0.240660548210144,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7546086311340332,0.1708415746688842,0.7705612778663635,284.8681335449219,284.95001220703125,299.5402526855469,293.8536682128906,298.4662475585937,297.5918273925781,284.8685607910156,1.0,0.4095609784126282,0.8423901796340942,0.8423901796340942,1.0,,-2.213764190673828,0.9916677474975586,1.22209632396698,0.4881545007228851,0.8097018003463745,0.8097018003463745,0.0,70.18614959716797,67.0,44505.5546875,0.0,880.6109008789062,1.0,280.38433837890625,283.4562683105469,296.8836669921875,299.8468322753906,293.1499938964844,293.1499938964844,280.3500061035156,39700.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026363253593445,1.0,0.0,0.0,3.45918083190918,3.459203720092773,7.984354510881531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.744140625,0.0,1357.2967529296875,1895.4371337890625,0.0,2495.55322265625,0.863304615020752,1.0,0.0,3.0,1.0,0.0
17916240,297.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.5460935235023499,0.3543088436126709,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8947830200195312,0.2833500802516937,0.2683348357677459,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.909343719482422,0.2964943349361419,0.2075641602277755,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8637962341308594,0.2551014721393585,0.2418515831232071,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7596696019172668,0.1720600724220276,0.7757930159568787,284.9083251953125,284.95001220703125,299.55230712890625,293.8470764160156,298.4839782714844,297.6140441894531,284.9139404296875,1.0,0.4094414412975311,0.8421227931976318,0.8421227931976318,1.0,,-2.2181150913238525,0.9937471747398376,1.2243680953979492,0.4892212450504303,0.8196597099304199,0.8196597099304199,0.0,69.27522277832031,70.0,44438.828125,0.0,881.334228515625,1.0,280.3589782714844,283.50079345703125,296.8686828613281,299.7958068847656,293.1499938964844,293.1499938964844,280.6499938964844,39804.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039522767066956,1.0,0.0,0.0,3.376858711242676,3.376880645751953,7.608850864926353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.8583984375,0.0,1276.3232421875,1895.4371337890625,0.0,2507.614990234375,0.8486357927322388,1.0,0.0,3.0,1.0,0.0
17916300,297.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.5537238717079163,0.3489972651004791,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9016324281692504,0.2855736017227173,0.2702431380748749,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9161351323127748,0.298123836517334,0.2085422575473785,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8701061606407166,0.2570048868656158,0.243475392460823,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7657641768455505,0.173775166273117,0.7828325033187866,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.5066223144531,297.64208984375,285.0466003417969,1.0,0.409767746925354,0.8417827486991882,0.8417827486991882,1.0,,-2.2256038188934326,0.997337281703949,1.2282665967941284,0.4910813868045807,0.9129287004470824,0.9129287004470824,0.0,68.38046264648438,70.0,44049.1953125,0.0,885.1328735351562,1.0,280.59576416015625,283.6356201171875,296.80230712890625,299.6015930175781,293.1499938964844,293.1499938964844,280.6499938964844,33410.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971780300140381,1.0,0.0,0.0,3.453163385391236,3.4531850814819336,7.95660128005693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.4248046875,0.0,1306.6776123046875,1895.4371337890625,0.0,2445.65283203125,0.8618529438972473,1.0,0.0,3.0,1.0,0.0
