time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916360,297.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.5613473653793335,0.3442908525466919,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9085086584091188,0.2879428267478943,0.2723957598209381,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9229653477668762,0.2999119758605957,0.2097278535366058,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8763265609741211,0.2590394616127014,0.2453180998563766,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7718315720558167,0.1756037771701812,0.7906700968742371,285.0404052734375,284.95001220703125,299.5837707519531,293.83123779296875,298.5285949707031,297.6686706542969,285.0379333496094,1.0,0.4106010496616363,0.8413310647010803,0.8413310647010803,1.0,,-2.2355844974517822,1.0021153688430786,1.2334692478179932,0.4935937523841858,0.9460711479187012,0.9460711479187012,0.0,67.69921875,88.0,44427.01171875,0.0,892.1725463867188,1.0,280.6412658691406,283.6180725097656,296.8082580566406,299.6642150878906,293.1499938964844,293.1499938964844,280.3500061035156,31487.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952168583869934,1.0,0.0,0.0,3.570559024810791,3.5705814361572266,8.506790436513256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.78271484375,0.0,1413.539794921875,1895.4371337890625,0.0,2427.777099609375,0.8840972781181335,1.0,0.0,3.0,1.0,0.0
17916420,297.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5730695724487305,0.3533799350261688,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049240946769714,0.292080670595169,0.276528537273407,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.917328715324402,0.3027043342590332,0.2118802517652511,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728563785552979,0.2625541687011719,0.2488560080528259,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7701027989387512,0.1788468956947326,0.8061555027961731,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.56072998046875,297.6986083984375,284.92242431640625,1.0,0.4192176759243011,0.8404276967048645,0.8404276967048645,1.0,,-2.2768783569335938,1.0220072269439695,1.254871129989624,0.504059910774231,0.8564742803573608,0.8564742803573608,0.0,70.77449035644531,106.0,45754.73828125,0.0,944.73046875,1.0,280.35797119140625,283.4765319824219,296.86529541015625,299.86334228515625,293.1499938964844,293.1499938964844,280.6499938964844,37799.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093745112419128,1.0,0.0,0.0,3.502618789672852,3.5026416778564453,8.186137279153627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.27197265625,0.0,1388.2149658203125,1895.4371337890625,0.0,2557.4345703125,0.8742481470108032,1.0,0.0,3.0,1.0,0.0
17916480,297.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5730695724487305,0.3533799350261688,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049240946769714,0.292080670595169,0.276528537273407,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.917328715324402,0.3027043342590332,0.2118802517652511,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728563785552979,0.2625541687011719,0.2488560080528259,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7701027989387512,0.1788468956947326,0.8061555027961731,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.56072998046875,297.6986083984375,284.92242431640625,1.0,0.4192176759243011,0.8404276967048645,0.8404276967048645,1.0,,-2.2768783569335938,1.0220072269439695,1.254871129989624,0.504059910774231,0.8564742803573608,0.8564742803573608,0.0,70.77449035644531,106.0,45754.73828125,0.0,944.73046875,1.0,280.35797119140625,283.4765319824219,296.86529541015625,299.86334228515625,293.1499938964844,293.1499938964844,280.6499938964844,37799.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093745112419128,1.0,0.0,0.0,3.502618789672852,3.5026416778564453,8.186137279153627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.27197265625,0.0,1388.2149658203125,1895.4371337890625,0.0,2557.4345703125,0.8742481470108032,1.0,0.0,3.0,1.0,0.0
17916540,297.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.5809224843978882,0.3772128820419311,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8897162079811096,0.296840637922287,0.2809935510158539,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8995400071144104,0.3062216341495514,0.2142842262983322,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8584440350532532,0.2666111588478088,0.2526845335960388,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7584930062294006,0.1822849810123443,0.8220524787902832,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.5756530761719,297.695068359375,285.0872802734375,1.0,0.4331247210502624,0.8395243883132935,0.8395243883132935,1.0,,-2.3374383449554443,1.0512001514434814,1.2862380743026731,0.519650936126709,1.0,1.0,0.0,77.74297332763672,109.0,46269.80078125,0.0,1034.7884521484375,1.0,280.6425170898437,283.6243591308594,296.8041687011719,299.7618408203125,293.1499938964844,293.1499938964844,280.3500061035156,30990.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052187561988831,1.0,0.0,0.0,3.709566116333008,3.709589719772339,9.18204705158132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.10205078125,0.0,1562.3641357421875,1895.4371337890625,0.0,2519.234375,0.9148900508880616,1.0,0.0,3.0,1.0,0.0
17916600,297.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.5809224843978882,0.3772128820419311,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8897162079811096,0.296840637922287,0.2809935510158539,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8995400071144104,0.3062216341495514,0.2142842262983322,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8584440350532532,0.2666111588478088,0.2526845335960388,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7584930062294006,0.1822849810123443,0.8220524787902832,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.5756530761719,297.695068359375,285.0872802734375,1.0,0.4331247210502624,0.8395243883132935,0.8395243883132935,1.0,,-2.3374383449554443,1.0512001514434814,1.2862380743026731,0.519650936126709,1.0,1.0,0.0,77.74297332763672,109.0,46269.80078125,0.0,1034.7884521484375,1.0,280.6425170898437,283.6243591308594,296.8041687011719,299.7618408203125,293.1499938964844,293.1499938964844,280.3500061035156,30990.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052187561988831,1.0,0.0,0.0,3.709566116333008,3.709589719772339,9.18204705158132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.10205078125,0.0,1562.3641357421875,1895.4371337890625,0.0,2519.234375,0.9148900508880616,1.0,0.0,3.0,1.0,0.0
17916660,297.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5848882794380188,0.3980001211166382,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8781943917274475,0.301052063703537,0.2853733599185943,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8863915205001831,0.3090576529502868,0.2165976911783218,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8476718664169312,0.270163893699646,0.2564294338226318,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497560381889343,0.185182586312294,0.8368786573410034,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.5762023925781,297.6644592285156,284.9292297363281,1.0,0.445173978805542,0.8374050855636597,0.8374050855636597,1.0,,-2.392773151397705,1.077666401863098,1.3151068687438965,0.5340144634246826,0.9293791651725768,0.9293791651725768,0.0,84.23119354248047,112.0,48155.51953125,0.0,1121.3846435546875,1.0,280.3573608398437,283.42999267578125,296.8624267578125,300.0060729980469,293.1499938964844,293.1499938964844,280.04998779296875,35473.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236426711082458,1.0,0.0,0.0,3.745204448699951,3.7452292442321777,9.359321211377392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.33984375,0.0,1637.64453125,1895.4371337890625,0.0,2689.34912109375,0.9260149598121644,1.0,0.0,3.0,1.0,0.0
17916720,297.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5848882794380188,0.3980001211166382,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8781943917274475,0.301052063703537,0.2853733599185943,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8863915205001831,0.3090576529502868,0.2165976911783218,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8476718664169312,0.270163893699646,0.2564294338226318,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497560381889343,0.185182586312294,0.8368786573410034,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.5762023925781,297.6644592285156,284.9292297363281,1.0,0.445173978805542,0.8374050855636597,0.8374050855636597,1.0,,-2.392773151397705,1.077666401863098,1.3151068687438965,0.5340144634246826,0.9293791651725768,0.9293791651725768,0.0,84.23119354248047,112.0,48155.51953125,0.0,1121.3846435546875,1.0,280.3573608398437,283.42999267578125,296.8624267578125,300.0060729980469,293.1499938964844,293.1499938964844,280.04998779296875,35473.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236426711082458,1.0,0.0,0.0,3.745204448699951,3.7452292442321777,9.359321211377392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.33984375,0.0,1637.64453125,1895.4371337890625,0.0,2689.34912109375,0.9260149598121644,1.0,0.0,3.0,1.0,0.0
17916780,297.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5877652764320374,0.4164680242538452,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.868727445602417,0.3048999011516571,0.2891753315925598,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8752838373184204,0.3114733099937439,0.2184066921472549,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8388515114784241,0.2733580768108368,0.2596247494220733,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.742403507232666,0.1876318305730819,0.8488925099372864,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.5729064941406,297.6255187988281,284.89190673828125,1.0,0.4557956755161285,0.8352857828140259,0.8352857828140259,1.0,,-2.4399755001068115,1.1002212762832642,1.3397541046142578,0.5461211204528809,0.8449680209159851,0.8449680209159851,0.0,90.1802749633789,115.0,49184.81640625,0.0,1199.9317626953125,1.0,280.0577087402344,283.366455078125,296.83795166015625,300.06396484375,293.1499938964844,293.1499938964844,280.3500061035156,40428.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378797173500061,1.0,0.0,0.0,3.547888994216919,3.547912836074829,8.39911081129685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.74365234375,0.0,1454.71533203125,1895.4371337890625,0.0,2821.911865234375,0.8869078159332275,1.0,0.0,3.0,1.0,0.0
17916840,297.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5877652764320374,0.4164680242538452,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.868727445602417,0.3048999011516571,0.2891753315925598,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8752838373184204,0.3114733099937439,0.2184066921472549,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8388515114784241,0.2733580768108368,0.2596247494220733,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.742403507232666,0.1876318305730819,0.8488925099372864,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.5729064941406,297.6255187988281,284.89190673828125,1.0,0.4557956755161285,0.8352857828140259,0.8352857828140259,1.0,,-2.4399755001068115,1.1002212762832642,1.3397541046142578,0.5461211204528809,0.8449680209159851,0.8449680209159851,0.0,90.1802749633789,115.0,49184.81640625,0.0,1199.9317626953125,1.0,280.0577087402344,283.366455078125,296.83795166015625,300.06396484375,293.1499938964844,293.1499938964844,280.3500061035156,40428.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378797173500061,1.0,0.0,0.0,3.547888994216919,3.547912836074829,8.39911081129685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.74365234375,0.0,1454.71533203125,1895.4371337890625,0.0,2821.911865234375,0.8869078159332275,1.0,0.0,3.0,1.0,0.0
17916900,297.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5899692177772522,0.4241576790809631,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8654859066009521,0.3072109520435333,0.2912369966506958,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8713086247444153,0.3131448924541473,0.2194584608078003,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8357954025268555,0.2752982676029205,0.2613575756549835,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398680448532104,0.1890815496444702,0.8551627397537231,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5752258300781,297.6125793457031,285.0443420410156,1.0,0.4606940448284149,0.8342261910438538,0.8342261910438538,1.0,,-2.4625682830810547,1.1110167503356934,1.351551532745361,0.551875114440918,0.947783589363098,0.947783589363098,0.0,92.8194808959961,115.0,48863.125,0.0,1237.6514892578125,1.0,280.3000183105469,283.5200500488281,296.76202392578125,299.85406494140625,293.1499938964844,293.1499938964844,280.3500061035156,33893.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321928381919861,1.0,0.0,0.0,3.615548610687256,3.615571975708008,8.722514621695154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.33935546875,0.0,1479.5672607421875,1895.4371337890625,0.0,2768.868408203125,0.8984562158584595,1.0,0.0,3.0,1.0,0.0
17916960,297.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.5926085710525513,0.4304780662059784,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8635532855987549,0.3097134232521057,0.2935959100723266,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8687279224395752,0.3150326311588287,0.2207692712545395,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8339280486106873,0.2774154245853424,0.2633587718009949,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7383978962898254,0.1906828731298446,0.8623794913291931,285.0507202148437,284.95001220703125,299.7635803222656,293.7763977050781,298.5806884765625,297.6050109863281,285.0499572753906,1.0,0.4654240310192108,0.8328869938850403,0.8328869938850403,1.0,,-2.485645055770874,1.1220088005065918,1.363636136054993,0.5577206015586853,0.990603804588318,0.990603804588318,0.0,95.16683959960938,118.0,49384.02734375,0.0,1275.358642578125,1.0,280.3426818847656,283.5157470703125,296.7657470703125,299.92108154296875,293.1499938964844,293.1499938964844,280.04998779296875,31939.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311207294464111,1.0,0.0,0.0,3.721623659133911,3.721647500991821,9.241834391104932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.1181640625,0.0,1583.3468017578125,1895.4371337890625,0.0,2758.881103515625,0.918551743030548,1.0,0.0,3.0,1.0,0.0
17917020,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5966452360153198,0.4425381124019623,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8598976135253906,0.3140221238136291,0.2979730665683746,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637332916259766,0.3179402947425842,0.2230640798807144,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303827047348022,0.2810160517692566,0.267056405544281,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356812357902527,0.1934791952371597,0.8760652542114258,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867614746094,297.5799255371094,284.9164123535156,1.0,0.4743488430976867,0.8302085995674133,0.8302085995674133,1.0,,-2.529039144515991,1.1426323652267456,1.3864068984985352,0.568721354007721,0.8964309692382812,0.8964309692382812,0.0,99.71346282958984,121.0,50896.0546875,0.0,1348.5682373046875,1.0,280.0565185546875,283.3523254394531,296.82208251953125,300.1366882324219,293.1499938964844,293.1499938964844,280.3500061035156,37240.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454669713973999,1.0,0.0,0.0,3.687836170196533,3.6878607273101807,9.074789204532864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.955078125,0.0,1585.046142578125,1895.4371337890625,0.0,2892.83349609375,0.9146385192871094,1.0,0.0,3.0,1.0,0.0
17917080,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5966452360153198,0.4425381124019623,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8598976135253906,0.3140221238136291,0.2979730665683746,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637332916259766,0.3179402947425842,0.2230640798807144,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303827047348022,0.2810160517692566,0.267056405544281,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356812357902527,0.1934791952371597,0.8760652542114258,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867614746094,297.5799255371094,284.9164123535156,1.0,0.4743488430976867,0.8302085995674133,0.8302085995674133,1.0,,-2.529039144515991,1.1426323652267456,1.3864068984985352,0.568721354007721,0.8964309692382812,0.8964309692382812,0.0,99.71346282958984,121.0,50896.0546875,0.0,1348.5682373046875,1.0,280.0565185546875,283.3523254394531,296.82208251953125,300.1366882324219,293.1499938964844,293.1499938964844,280.3500061035156,37240.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454669713973999,1.0,0.0,0.0,3.687836170196533,3.6878607273101807,9.074789204532864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.955078125,0.0,1585.046142578125,1895.4371337890625,0.0,2892.83349609375,0.9146385192871094,1.0,0.0,3.0,1.0,0.0
17917140,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.6021034717559814,0.4526682496070862,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8577485084533691,0.3189584016799927,0.3024818301200866,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8603116869926453,0.3215534687042236,0.2254489511251449,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8281852602958679,0.2851615846157074,0.2708494663238525,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7341482639312744,0.1966761946678161,0.8900921940803528,285.0868835449219,284.95001220703125,299.8500061035156,293.7687683105469,298.6028747558594,297.57098388671875,285.0882263183594,1.0,0.4827032685279846,0.8275302052497864,0.8275302052497864,1.0,,-2.5709025859832764,1.1625158786773682,1.4083865880966189,0.5792379975318909,1.0,1.0,0.0,103.79806518554688,124.0,50855.3203125,0.0,1420.0628662109375,1.0,280.34332275390625,283.52056884765625,296.76495361328125,300.01171875,293.1499938964844,293.1499938964844,280.04998779296875,32943.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407039642333984,1.0,0.0,0.0,3.82401442527771,3.824039697647095,9.757360430739936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.2880859375,0.0,1711.5596923828125,1895.4371337890625,0.0,2848.292724609375,0.942081332206726,1.0,0.0,3.0,1.0,0.0
17917200,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.6021034717559814,0.4526682496070862,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8577485084533691,0.3189584016799927,0.3024818301200866,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8603116869926453,0.3215534687042236,0.2254489511251449,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8281852602958679,0.2851615846157074,0.2708494663238525,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7341482639312744,0.1966761946678161,0.8900921940803528,285.0868835449219,284.95001220703125,299.8500061035156,293.7687683105469,298.6028747558594,297.57098388671875,285.0882263183594,1.0,0.4827032685279846,0.8275302052497864,0.8275302052497864,1.0,,-2.5709025859832764,1.1625158786773682,1.4083865880966189,0.5792379975318909,1.0,1.0,0.0,103.79806518554688,124.0,50855.3203125,0.0,1420.0628662109375,1.0,280.34332275390625,283.52056884765625,296.76495361328125,300.01171875,293.1499938964844,293.1499938964844,280.04998779296875,32943.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407039642333984,1.0,0.0,0.0,3.82401442527771,3.824039697647095,9.757360430739936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.2880859375,0.0,1711.5596923828125,1895.4371337890625,0.0,2848.292724609375,0.942081332206726,1.0,0.0,3.0,1.0,0.0
17917260,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6062836647033691,0.4622783958911896,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8558526039123535,0.3230965137481689,0.3068213164806366,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8571611046791077,0.3242371678352356,0.2276785373687744,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8261958360671997,0.2885454893112182,0.2744660675525665,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.732782781124115,0.1992806643247604,0.9035214185714722,284.9254150390625,284.95001220703125,299.89678955078125,293.7682189941406,298.6144104003906,297.55206298828125,284.9273681640625,1.0,0.4906512498855591,0.8247563242912292,0.8247563242912292,1.0,,-2.610829591751098,1.181415557861328,1.42941415309906,0.5892916321754456,0.948009192943573,0.948009192943573,0.0,107.76217651367188,127.0,52594.15625,0.0,1490.536376953125,1.0,280.0556945800781,283.3269348144531,296.8219299316406,300.240234375,293.1499938964844,293.1499938964844,279.75,35962.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553779125213623,1.0,0.0,0.0,3.841415882110596,3.841441631317138,9.846364719123812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.2890625,0.0,1756.44189453125,1895.4371337890625,0.0,2985.664794921875,0.9480196833610536,1.0,0.0,3.0,1.0,0.0
17917320,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6062836647033691,0.4622783958911896,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8558526039123535,0.3230965137481689,0.3068213164806366,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8571611046791077,0.3242371678352356,0.2276785373687744,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8261958360671997,0.2885454893112182,0.2744660675525665,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.732782781124115,0.1992806643247604,0.9035214185714722,284.9254150390625,284.95001220703125,299.89678955078125,293.7682189941406,298.6144104003906,297.55206298828125,284.9273681640625,1.0,0.4906512498855591,0.8247563242912292,0.8247563242912292,1.0,,-2.610829591751098,1.181415557861328,1.42941415309906,0.5892916321754456,0.948009192943573,0.948009192943573,0.0,107.76217651367188,127.0,52594.15625,0.0,1490.536376953125,1.0,280.0556945800781,283.3269348144531,296.8219299316406,300.240234375,293.1499938964844,293.1499938964844,279.75,35962.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553779125213623,1.0,0.0,0.0,3.841415882110596,3.841441631317138,9.846364719123812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.2890625,0.0,1756.44189453125,1895.4371337890625,0.0,2985.664794921875,0.9480196833610536,1.0,0.0,3.0,1.0,0.0
17917380,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6087774634361267,0.4736614823341369,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520879149436951,0.3263950049877167,0.3101419806480407,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520954251289368,0.326023519039154,0.229076012969017,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8223885893821716,0.2910797894001007,0.2770810425281524,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295604348182678,0.2010447382926941,0.9126240611076356,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6206970214844,297.5221862792969,284.8856506347656,1.0,0.4979367256164551,0.8219825029373169,0.8219825029373169,1.0,,-2.644260883331299,1.1971614360809326,1.4470994472503662,0.5976006388664246,0.8586734533309937,0.8586734533309937,0.0,112.07207489013672,130.0,53437.35546875,0.0,1555.5245361328125,1.0,279.7569274902344,283.2603454589844,296.8086853027344,300.2968139648437,293.1499938964844,293.1499938964844,280.04998779296875,40616.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663473725318909,1.0,0.0,0.0,3.640533924102783,3.6405587196350098,8.843485943543783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.7783203125,0.0,1557.1153564453125,1895.4371337890625,0.0,3088.545166015625,0.9074830412864684,1.0,0.0,3.0,1.0,0.0
17917440,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6087774634361267,0.4736614823341369,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520879149436951,0.3263950049877167,0.3101419806480407,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520954251289368,0.326023519039154,0.229076012969017,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8223885893821716,0.2910797894001007,0.2770810425281524,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295604348182678,0.2010447382926941,0.9126240611076356,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6206970214844,297.5221862792969,284.8856506347656,1.0,0.4979367256164551,0.8219825029373169,0.8219825029373169,1.0,,-2.644260883331299,1.1971614360809326,1.4470994472503662,0.5976006388664246,0.8586734533309937,0.8586734533309937,0.0,112.07207489013672,130.0,53437.35546875,0.0,1555.5245361328125,1.0,279.7569274902344,283.2603454589844,296.8086853027344,300.2968139648437,293.1499938964844,293.1499938964844,280.04998779296875,40616.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663473725318909,1.0,0.0,0.0,3.640533924102783,3.6405587196350098,8.843485943543783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.7783203125,0.0,1557.1153564453125,1895.4371337890625,0.0,3088.545166015625,0.9074830412864684,1.0,0.0,3.0,1.0,0.0
17917500,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6106396913528442,0.4788210988044739,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8506390452384949,0.3283577859401703,0.3118734657764435,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8500546813011169,0.3273103535175323,0.2298582047224044,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208502531051636,0.2926063239574432,0.2784254848957062,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7281891703605652,0.2020492106676101,0.916951298713684,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.62811279296875,297.5143737792969,285.0371398925781,1.0,0.501385509967804,0.8205955624580383,0.8205955624580383,1.0,,-2.660295248031616,1.2047064304351809,1.4555888175964355,0.6015333533287048,0.9598073363304138,0.9598073363304138,0.0,114.08451080322266,130.0,52940.96875,0.0,1586.9822998046875,1.0,280.0020751953125,283.416748046875,296.74298095703125,300.0849304199219,293.1499938964844,293.1499938964844,280.04998779296875,34426.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599372506141663,1.0,0.0,0.0,3.6952850818634033,3.695309400558472,9.111486178881024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.20166015625,0.0,1572.2161865234375,1895.4371337890625,0.0,3028.41650390625,0.9165700674057008,1.0,0.0,3.0,1.0,0.0
17917560,297.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.612782895565033,0.4831399917602539,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.849925696849823,0.3304602205753326,0.3138685524463653,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8488093018531799,0.3287664949893951,0.2308768332004547,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8199918866157532,0.2942562699317932,0.2799999415874481,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.727398157119751,0.2031389027833938,0.9219679832458496,285.04107666015625,284.95001220703125,299.99609375,293.7719421386719,298.6375732421875,297.51007080078125,285.0404052734375,1.0,0.5047839283943176,0.81916743516922,0.81916743516922,1.0,,-2.6770262718200684,1.2125762701034546,1.4644500017166138,0.6056413650512695,0.997194766998291,0.997194766998291,0.0,115.89979553222656,133.0,53351.27734375,0.0,1618.8756103515625,1.0,280.04296875,283.4137878417969,296.7534484863281,300.1539001464844,293.1499938964844,293.1499938964844,279.75,32688.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582032322883606,1.0,0.0,0.0,3.78432846069336,3.784353017807007,9.555884616929688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.9765625,0.0,1662.1234130859375,1895.4371337890625,0.0,3012.15478515625,0.933258593082428,1.0,0.0,3.0,1.0,0.0
17917620,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.615165114402771,0.4925181567668915,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477005362510681,0.3337960541248321,0.3173604011535644,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454858064651489,0.3306722342967987,0.2324903011322021,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175011277198792,0.296753466129303,0.2826889157295227,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251192927360535,0.2047099620103836,0.9303725957870485,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.648681640625,297.4863586425781,284.9104309082031,1.0,0.5112932920455933,0.8163111805915833,0.8163111805915833,1.0,,-2.707765817642212,1.2269718647003174,1.480794072151184,0.6131855845451355,0.8996948003768921,0.8996948003768921,0.0,119.69698333740234,136.0,54663.1953125,0.0,1680.54541015625,1.0,279.7561950683594,283.2568359375,296.81427001953125,300.36358642578125,293.1499938964844,293.1499938964844,280.04998779296875,37746.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699379563331604,1.0,0.0,0.0,3.729254722595215,3.7292799949646,9.279773962589388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.4287109375,0.0,1636.4949951171875,1895.4371337890625,0.0,3122.228759765625,0.9242789149284364,1.0,0.0,3.0,1.0,0.0
17917680,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.615165114402771,0.4925181567668915,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477005362510681,0.3337960541248321,0.3173604011535644,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454858064651489,0.3306722342967987,0.2324903011322021,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175011277198792,0.296753466129303,0.2826889157295227,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251192927360535,0.2047099620103836,0.9303725957870485,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.648681640625,297.4863586425781,284.9104309082031,1.0,0.5112932920455933,0.8163111805915833,0.8163111805915833,1.0,,-2.707765817642212,1.2269718647003174,1.480794072151184,0.6131855845451355,0.8996948003768921,0.8996948003768921,0.0,119.69698333740234,136.0,54663.1953125,0.0,1680.54541015625,1.0,279.7561950683594,283.2568359375,296.81427001953125,300.36358642578125,293.1499938964844,293.1499938964844,280.04998779296875,37746.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699379563331604,1.0,0.0,0.0,3.729254722595215,3.7292799949646,9.279773962589388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.4287109375,0.0,1636.4949951171875,1895.4371337890625,0.0,3122.228759765625,0.9242789149284364,1.0,0.0,3.0,1.0,0.0
17917740,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.6185445189476013,0.5011756420135498,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8459584712982178,0.3376402258872986,0.3208679556846618,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8426935076713562,0.3331815302371979,0.234126940369606,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8154144287109375,0.2996672689914703,0.285350352525711,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7231081128120422,0.2065041810274124,0.9382988810539246,285.0704345703125,284.95001220703125,300.1019287109375,293.7811584472656,298.6669921875,297.4744567871094,285.0711975097656,1.0,0.5174646973609924,0.8134549856185913,0.8134549856185913,1.0,,-2.7370731830596924,1.2406721115112305,1.496401071548462,0.6202573180198669,1.0,1.0,0.0,123.28868865966795,124.0,54383.1953125,0.0,1740.402099609375,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.23614501953125,293.1499938964844,293.1499938964844,279.75,33368.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637785315513611,1.0,0.0,0.0,3.84841251373291,3.848438024520874,9.882264748739544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.3837890625,0.0,1744.5576171875,1895.4371337890625,0.0,3064.447021484375,0.9479015469551086,1.0,0.0,3.0,1.0,0.0
17917800,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.6185445189476013,0.5011756420135498,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8459584712982178,0.3376402258872986,0.3208679556846618,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8426935076713562,0.3331815302371979,0.234126940369606,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8154144287109375,0.2996672689914703,0.285350352525711,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7231081128120422,0.2065041810274124,0.9382988810539246,285.0704345703125,284.95001220703125,300.1019287109375,293.7811584472656,298.6669921875,297.4744567871094,285.0711975097656,1.0,0.5174646973609924,0.8134549856185913,0.8134549856185913,1.0,,-2.7370731830596924,1.2406721115112305,1.496401071548462,0.6202573180198669,1.0,1.0,0.0,123.28868865966795,124.0,54383.1953125,0.0,1740.402099609375,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.23614501953125,293.1499938964844,293.1499938964844,279.75,33368.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637785315513611,1.0,0.0,0.0,3.84841251373291,3.848438024520874,9.882264748739544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.3837890625,0.0,1744.5576171875,1895.4371337890625,0.0,3064.447021484375,0.9479015469551086,1.0,0.0,3.0,1.0,0.0
17917860,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.621817946434021,0.497304618358612,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8507547378540039,0.3407796621322632,0.3240490257740021,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8463515043258667,0.3348755836486816,0.2355038076639175,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8195244073867798,0.3019257485866546,0.2876854538917541,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7264201045036316,0.2078184187412262,0.9448717832565308,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,298.68365478515625,297.45965576171875,284.9044494628906,1.0,0.518003523349762,0.8105384707450867,0.8105384707450867,1.0,,-2.748631477355957,1.2457071542739868,1.5029243230819702,0.6229678392410278,0.9246430397033693,0.9246430397033693,0.0,122.5700454711914,127.0,55627.85546875,0.0,1754.30712890625,1.0,279.7556457519531,283.2296142578125,296.8274841308594,300.4434814453125,293.1499938964844,293.1499938964844,279.45001220703125,37190.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757054805755615,1.0,0.0,0.0,3.825547218322754,3.825573205947876,9.76518322204356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.1103515625,0.0,1746.719482421875,1895.4371337890625,0.0,3176.322265625,0.9451784491539,1.0,0.0,3.0,1.0,0.0
17917920,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.621817946434021,0.497304618358612,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8507547378540039,0.3407796621322632,0.3240490257740021,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8463515043258667,0.3348755836486816,0.2355038076639175,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8195244073867798,0.3019257485866546,0.2876854538917541,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7264201045036316,0.2078184187412262,0.9448717832565308,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,298.68365478515625,297.45965576171875,284.9044494628906,1.0,0.518003523349762,0.8105384707450867,0.8105384707450867,1.0,,-2.748631477355957,1.2457071542739868,1.5029243230819702,0.6229678392410278,0.9246430397033693,0.9246430397033693,0.0,122.5700454711914,127.0,55627.85546875,0.0,1754.30712890625,1.0,279.7556457519531,283.2296142578125,296.8274841308594,300.4434814453125,293.1499938964844,293.1499938964844,279.45001220703125,37190.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757054805755615,1.0,0.0,0.0,3.825547218322754,3.825573205947876,9.76518322204356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.1103515625,0.0,1746.719482421875,1895.4371337890625,0.0,3176.322265625,0.9451784491539,1.0,0.0,3.0,1.0,0.0
17917980,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6260586380958557,0.4972998201847076,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8529531955718994,0.3435612916946411,0.3266413509845733,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8473514318466187,0.3361561894416809,0.2363727837800979,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8211007118225098,0.3038138449192047,0.2894526124000549,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7274870276451111,0.2088185995817184,0.9493645429611206,284.8803100585937,284.95001220703125,300.2130432128906,293.7947692871094,298.7043762207031,297.451171875,284.8841857910156,1.0,0.5200362801551819,0.8076220154762268,0.8076220154762268,1.0,,-2.760296106338501,1.2508652210235596,1.5094308853149414,0.6252901554107666,0.8423978090286255,0.8423978090286255,0.0,122.97872161865234,130.0,55950.55859375,0.0,1773.8004150390625,1.0,279.4574279785156,283.1896667480469,296.8152770996094,300.4639587402344,293.1499938964844,293.1499938964844,279.75,41240.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826726675033569,1.0,0.0,0.0,3.5798258781433105,3.579850196838379,8.551003816137381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.26025390625,0.0,1494.9437255859375,1895.4371337890625,0.0,3241.622314453125,0.8946182727813721,1.0,0.0,3.0,1.0,0.0
17918040,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6260586380958557,0.4972998201847076,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8529531955718994,0.3435612916946411,0.3266413509845733,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8473514318466187,0.3361561894416809,0.2363727837800979,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8211007118225098,0.3038138449192047,0.2894526124000549,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7274870276451111,0.2088185995817184,0.9493645429611206,284.8803100585937,284.95001220703125,300.2130432128906,293.7947692871094,298.7043762207031,297.451171875,284.8841857910156,1.0,0.5200362801551819,0.8076220154762268,0.8076220154762268,1.0,,-2.760296106338501,1.2508652210235596,1.5094308853149414,0.6252901554107666,0.8423978090286255,0.8423978090286255,0.0,122.97872161865234,130.0,55950.55859375,0.0,1773.8004150390625,1.0,279.4574279785156,283.1896667480469,296.8152770996094,300.4639587402344,293.1499938964844,293.1499938964844,279.75,41240.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826726675033569,1.0,0.0,0.0,3.5798258781433105,3.579850196838379,8.551003816137381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.26025390625,0.0,1494.9437255859375,1895.4371337890625,0.0,3241.622314453125,0.8946182727813721,1.0,0.0,3.0,1.0,0.0
17918100,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.62896329164505,0.4978764951229095,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.853919506072998,0.3453708291053772,0.3281625509262085,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8477537035942078,0.3372772932052612,0.2369978725910186,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.821751058101654,0.305120438337326,0.2905234694480896,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7278941869735718,0.2095702141523361,0.9521908164024352,285.0198669433594,284.95001220703125,300.2414855957031,293.7987060546875,298.7190246582031,297.45428466796875,285.0248107910156,1.0,0.5213998556137085,0.8061637282371521,0.8061637282371521,1.0,,-2.7682478427886963,1.2544569969177246,1.5137909650802612,0.6270135045051575,0.9346551299095154,0.9346551299095154,0.0,123.43245697021484,130.0,55346.34375,0.0,1787.99609375,1.0,279.7004699707031,283.3377990722656,296.7578125,300.2501220703125,293.1499938964844,293.1499938964844,279.75,34809.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751983046531677,1.0,0.0,0.0,3.6287765502929688,3.6288001537323,8.786456078269111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.51171875,0.0,1500.8299560546875,1895.4371337890625,0.0,3171.56640625,0.9020442366600036,1.0,0.0,3.0,1.0,0.0
17918160,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.6320561170578003,0.4982937276363373,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8552144169807434,0.347318023443222,0.3299699127674103,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8485183119773865,0.3385516703128814,0.2378641217947006,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8227042555809021,0.3065527379512787,0.2918492257595062,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7285861372947693,0.2104325890541076,0.95592999458313,285.0203552246094,284.95001220703125,300.2701416015625,293.8028564453125,298.7349548339844,297.45953369140625,285.0194091796875,1.0,0.52301424741745,0.8048863410949707,0.8048863410949707,1.0,,-2.7780468463897705,1.258963942527771,1.519083023071289,0.6292561888694763,0.9597199559211732,0.9597199559211732,0.0,123.90807342529295,133.0,55659.5703125,0.0,1805.19140625,1.0,279.74249267578125,283.32928466796875,296.7737121582031,300.31890869140625,293.1499938964844,293.1499938964844,279.45001220703125,33159.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87255859375,1.0,0.0,0.0,3.7102537155151367,3.710278034210205,9.185451972371084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.57421875,0.0,1579.63916015625,1895.4371337890625,0.0,3146.81005859375,0.916812002658844,1.0,0.0,3.0,1.0,0.0
